time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741580,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8097938895225525,0.1850974559783935,0.1665635257959365,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8608716726303101,0.2242809385061264,0.2126357704401016,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9030648469924928,0.2583397328853607,0.1808275729417801,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8275575041770935,0.1979880630970001,0.1878478974103927,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.6554099321365356,0.0979672744870185,0.443500816822052,285.0822448730469,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2091064453125,285.07861328125,1.0,0.2833223342895508,1.0,1.0,0.0,1.0,-1.4298402070999146,1.4298385381698608,1.6934765199039248e-06,1.091937780380249,0.98716002702713,0.98716002702713,0.0,43.61216354370117,58.0,41615.953125,0.0,272.8164978027344,1.0,281.5411071777344,284.3244323730469,297.96697998046875,300.6440124511719,293.1499938964844,293.1499938964844,281.25,29780.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312926650047302,1.0,0.0,0.0,3.5774524211883545,3.577474594116211,8.539668101548159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.45849609375,0.0,1933.0111083984373,1895.4371337890625,0.0,1865.912841796875,1.0,1.0,0.0,3.0,1.0,0.0
17741640,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8097938895225525,0.1850974559783935,0.1665635257959365,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8608716726303101,0.2242809385061264,0.2126357704401016,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9030648469924928,0.2583397328853607,0.1808275729417801,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8275575041770935,0.1979880630970001,0.1878478974103927,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.6554099321365356,0.0979672744870185,0.443500816822052,285.0822448730469,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2091064453125,285.07861328125,1.0,0.2833223342895508,1.0,1.0,0.0,1.0,-1.4298402070999146,1.4298385381698608,1.6934765199039248e-06,1.091937780380249,0.98716002702713,0.98716002702713,0.0,43.61216354370117,58.0,41615.953125,0.0,272.8164978027344,1.0,281.5411071777344,284.3244323730469,297.96697998046875,300.6440124511719,293.1499938964844,293.1499938964844,281.25,29780.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312926650047302,1.0,0.0,0.0,3.5774524211883545,3.577474594116211,8.539668101548159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.45849609375,0.0,1933.0111083984373,1895.4371337890625,0.0,1865.912841796875,1.0,1.0,0.0,3.0,1.0,0.0
17741700,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8080930113792419,0.1868300139904022,0.1682704389095306,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8579732775688171,0.2255648076534271,0.2139758914709091,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8994455337524414,0.2594185471534729,0.1817061156034469,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8250665068626404,0.1992275267839431,0.1891350746154785,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6540071964263916,0.0989053770899772,0.4480367600917816,284.95660400390625,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.21588134765625,284.93475341796875,1.0,0.2862159013748169,1.0,1.0,0.0,1.0,-1.4415439367294312,1.441542148590088,1.7188572201121133e-06,1.101201415061951,0.9307148456573486,0.9307148456573486,0.0,44.80306243896485,58.0,42624.484375,0.0,280.7353820800781,1.0,281.29888916015625,284.15936279296875,298.0608215332031,300.9037780761719,293.1499938964844,293.1499938964844,281.25,30941.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413629293441772,1.0,0.0,0.0,3.5820720195770264,3.582094430923462,8.561737558920868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.43408203125,0.0,1951.4339599609373,1895.4371337890625,0.0,1951.20654296875,1.0,1.0,0.0,3.0,1.0,0.0
17741760,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8052669167518616,0.1883214861154556,0.1697349399328231,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8541504740715027,0.2266606837511062,0.2151242196559906,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8947253227233887,0.2602431774139404,0.1823817938566208,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8217012882232666,0.2003008276224136,0.1902549862861633,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6518996357917786,0.0997723862528801,0.4522643685340881,284.90826416015625,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2189025878906,284.91021728515625,1.0,0.2891230583190918,1.0,1.0,0.0,1.0,-1.4519122838974,1.4519104957580566,1.7415399042874924e-06,1.1093991994857788,0.8889670968055725,0.8889670968055725,0.0,46.161869049072266,61.0,42903.421875,0.0,288.5975646972656,1.0,281.2578430175781,284.1393127441406,298.0756225585937,300.9033508300781,293.1499938964844,293.1499938964844,281.54998779296875,34693.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470446228981018,1.0,0.0,0.0,3.557652235031128,3.5576751232147217,8.445400681011961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.02880859375,0.0,1953.55908203125,1895.4371337890625,0.0,1999.9378662109373,1.0,1.0,0.0,3.0,1.0,0.0
17741820,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.8009909391403198,0.1921238452196121,0.1729517132043838,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.8479484915733337,0.2295184880495071,0.2176687866449356,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8868822455406189,0.262746125459671,0.1839679777622223,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8161660432815552,0.2030400186777115,0.1927149146795272,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.6488021612167358,0.1018429473042488,0.4613938331604004,285.1507263183594,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23358154296875,285.15985107421875,1.0,0.2950515747070312,1.0,1.0,0.0,1.0,-1.4746421575546265,1.4746403694152832,1.791882823454216e-06,1.1273077726364136,1.0,1.0,0.0,48.8051872253418,49.0,42882.203125,0.0,305.3482971191406,1.0,281.54217529296875,284.38720703125,298.0497131347656,300.8072509765625,293.1499938964844,293.1499938964844,281.25,29089.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405804991722107,1.0,0.0,0.0,3.5940921306610107,3.594114303588867,8.61929379425419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.11474609375,0.0,1950.314208984375,1895.4371337890625,0.0,1944.529296875,1.0,1.0,0.0,3.0,1.0,0.0
17741880,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.8009909391403198,0.1921238452196121,0.1729517132043838,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.8479484915733337,0.2295184880495071,0.2176687866449356,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8868822455406189,0.262746125459671,0.1839679777622223,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8161660432815552,0.2030400186777115,0.1927149146795272,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.6488021612167358,0.1018429473042488,0.4613938331604004,285.1507263183594,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23358154296875,285.15985107421875,1.0,0.2950515747070312,1.0,1.0,0.0,1.0,-1.4746421575546265,1.4746403694152832,1.791882823454216e-06,1.1273077726364136,1.0,1.0,0.0,48.8051872253418,49.0,42882.203125,0.0,305.3482971191406,1.0,281.54217529296875,284.38720703125,298.0497131347656,300.8072509765625,293.1499938964844,293.1499938964844,281.25,29089.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405804991722107,1.0,0.0,0.0,3.5940921306610107,3.594114303588867,8.61929379425419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.11474609375,0.0,1950.314208984375,1895.4371337890625,0.0,1944.529296875,1.0,1.0,0.0,3.0,1.0,0.0
17741940,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8145278692245483,0.1958689987659454,0.1764039844274521,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8599027395248413,0.2324021160602569,0.2204355001449585,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.899128794670105,0.2651521861553192,0.1857261955738067,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8275030255317688,0.205813854932785,0.1953632235527038,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.659994900226593,0.1040023639798164,0.4708917140960693,285.0132751464844,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2467041015625,285.0144958496094,1.0,0.2957451939582824,1.0,1.0,0.0,1.0,-1.4988017082214355,1.4987999200820925,1.846497298174654e-06,1.146415948867798,1.0,1.0,0.0,47.25131607055664,37.0,44401.578125,0.0,312.5318908691406,1.0,281.2595520019531,284.2132568359375,298.1549377441406,301.0710144042969,293.1499938964844,293.1499938964844,280.95001220703125,29113.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551620006561279,1.0,0.0,0.0,3.593940496444702,3.5939626693725586,8.618566766926961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.5849609375,0.0,1950.328857421875,1895.4371337890625,0.0,2070.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
17742000,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8145278692245483,0.1958689987659454,0.1764039844274521,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8599027395248413,0.2324021160602569,0.2204355001449585,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.899128794670105,0.2651521861553192,0.1857261955738067,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8275030255317688,0.205813854932785,0.1953632235527038,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.659994900226593,0.1040023639798164,0.4708917140960693,285.0132751464844,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2467041015625,285.0144958496094,1.0,0.2957451939582824,1.0,1.0,0.0,1.0,-1.4988017082214355,1.4987999200820925,1.846497298174654e-06,1.146415948867798,1.0,1.0,0.0,47.25131607055664,37.0,44401.578125,0.0,312.5318908691406,1.0,281.2595520019531,284.2132568359375,298.1549377441406,301.0710144042969,293.1499938964844,293.1499938964844,280.95001220703125,29113.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551620006561279,1.0,0.0,0.0,3.593940496444702,3.5939626693725586,8.618566766926961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.5849609375,0.0,1950.328857421875,1895.4371337890625,0.0,2070.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
17742060,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8396787047386169,0.1989804357290268,0.1791205555200576,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8868685960769653,0.2347961366176605,0.222594603896141,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9290999174118042,0.2669039368629455,0.1868899315595626,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8520411849021912,0.2081547230482101,0.1974637806415558,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6833482980728149,0.1059924587607383,0.4790665805339813,284.8511962890625,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2508239746094,284.8531799316406,1.0,0.2928149402141571,1.0,1.0,0.0,1.0,-1.518390655517578,1.518388748168945,1.8915211512648968e-06,1.1618698835372925,0.8855273723602295,0.8855273723602295,0.0,42.81445693969727,25.0,45740.59765625,0.0,310.2720642089844,1.0,280.9590759277344,284.0306091308594,298.1936950683594,301.2108764648437,293.1499938964844,293.1499938964844,281.25,34604.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678974866867065,1.0,0.0,0.0,3.558232069015503,3.5582549571990967,8.448154176221578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.43798828125,0.0,1953.51171875,1895.4371337890625,0.0,2182.190673828125,1.0,1.0,0.0,3.0,1.0,0.0
17742120,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8396787047386169,0.1989804357290268,0.1791205555200576,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8868685960769653,0.2347961366176605,0.222594603896141,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9290999174118042,0.2669039368629455,0.1868899315595626,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8520411849021912,0.2081547230482101,0.1974637806415558,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6833482980728149,0.1059924587607383,0.4790665805339813,284.8511962890625,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2508239746094,284.8531799316406,1.0,0.2928149402141571,1.0,1.0,0.0,1.0,-1.518390655517578,1.518388748168945,1.8915211512648968e-06,1.1618698835372925,0.8855273723602295,0.8855273723602295,0.0,42.81445693969727,25.0,45740.59765625,0.0,310.2720642089844,1.0,280.9590759277344,284.0306091308594,298.1936950683594,301.2108764648437,293.1499938964844,293.1499938964844,281.25,34604.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678974866867065,1.0,0.0,0.0,3.558232069015503,3.5582549571990967,8.448154176221578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.43798828125,0.0,1953.51171875,1895.4371337890625,0.0,2182.190673828125,1.0,1.0,0.0,3.0,1.0,0.0
17742180,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8890947103500366,0.202994629740715,0.1821085214614868,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9430819749832152,0.2379045635461807,0.2249519377946853,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.9836291074752808,0.2695693075656891,0.1882699877023697,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9016016721725464,0.2111330032348632,0.1997300833463668,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.7252773642539978,0.1083630323410034,0.4876341819763183,285.0915832519531,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2639465332031,285.099609375,1.0,0.2873584628105163,1.0,1.0,0.0,1.0,-1.5394670963287354,1.5394651889801023,1.9406818410061533e-06,1.1784355640411377,1.0,1.0,0.0,35.96939849853516,25.0,45693.84765625,0.0,302.3070983886719,1.0,281.2421569824219,284.2745361328125,298.1662902832031,301.09649658203125,293.1499938964844,293.1499938964844,280.95001220703125,29090.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759002685546875,1.0,0.0,0.0,3.594087839126587,3.594110012054444,8.6192733306234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.52783203125,0.0,1950.3145751953125,1895.4371337890625,0.0,2103.830810546875,1.0,1.0,0.0,3.0,1.0,0.0
17742240,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8890947103500366,0.202994629740715,0.1821085214614868,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9430819749832152,0.2379045635461807,0.2249519377946853,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.9836291074752808,0.2695693075656891,0.1882699877023697,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9016016721725464,0.2111330032348632,0.1997300833463668,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.7252773642539978,0.1083630323410034,0.4876341819763183,285.0915832519531,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2639465332031,285.099609375,1.0,0.2873584628105163,1.0,1.0,0.0,1.0,-1.5394670963287354,1.5394651889801023,1.9406818410061533e-06,1.1784355640411377,1.0,1.0,0.0,35.96939849853516,25.0,45693.84765625,0.0,302.3070983886719,1.0,281.2421569824219,284.2745361328125,298.1662902832031,301.09649658203125,293.1499938964844,293.1499938964844,280.95001220703125,29090.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759002685546875,1.0,0.0,0.0,3.594087839126587,3.594110012054444,8.6192733306234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.52783203125,0.0,1950.3145751953125,1895.4371337890625,0.0,2103.830810546875,1.0,1.0,0.0,3.0,1.0,0.0
17742300,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9138436317443848,0.2051325440406799,0.1840042024850845,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9684428572654724,0.2395980507135391,0.2264972925186157,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9982864260673524,0.2711995244026184,0.1861514002084732,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9272210597991944,0.2127508670091629,0.2011988759040832,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7431472539901733,0.1096435785293579,0.4929772317409515,285.0044860839844,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.27215576171875,284.9838256835937,1.0,0.2856170237064361,1.0,1.0,0.0,1.0,-1.5460740327835083,1.5460721254348757,1.956876758413273e-06,1.1841926574707031,1.0,1.0,0.0,33.61281204223633,25.0,46777.64453125,0.0,299.8133544921875,1.0,280.9988708496094,284.1303100585937,298.25439453125,301.3548278808594,293.1499938964844,293.1499938964844,280.95001220703125,29113.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669748663902283,1.0,0.0,0.0,3.5939390659332275,3.593961477279663,8.618560514150886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.4052734375,0.0,1950.3289794921875,1895.4371337890625,0.0,2174.022216796875,1.0,1.0,0.0,3.0,1.0,0.0
17742360,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.934171199798584,0.2069516479969024,0.18569415807724,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9845848083496094,0.2410632520914077,0.2279052436351776,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9957279562950134,0.2739936113357544,0.1756167709827423,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9468008279800416,0.2141651213169098,0.2025501877069473,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7571262121200562,0.1108277142047882,0.4981660842895508,284.9385681152344,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2799377441406,284.9358825683594,1.0,0.2841138243675232,1.0,1.0,0.0,1.0,-1.548169493675232,1.5481675863265991,1.961318957910408e-06,1.1853680610656738,0.9690393209457396,0.9690393209457396,0.0,32.0743522644043,28.0,46899.04296875,0.0,296.1241760253906,1.0,280.9586181640625,284.0850524902344,298.2718200683594,301.3525085449219,293.1499938964844,293.1499938964844,280.6499938964844,30044.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712419629096985,1.0,0.0,0.0,3.5879037380218506,3.587926149368286,8.589638582634507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.384765625,0.0,1950.9039306640625,1895.4371337890625,0.0,2211.874755859375,1.0,1.0,0.0,3.0,1.0,0.0
17742420,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.9419415593147278,0.210125058889389,0.1886656433343887,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.9892122745513916,0.2439937591552734,0.2304911464452743,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.99533349275589,0.2822621464729309,0.1743437647819519,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.9530237317085266,0.2166772186756134,0.2050144374370575,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.7635809779167175,0.1130233034491539,0.5082848072052002,284.7975158691406,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.29693603515625,284.8106994628906,1.0,0.2826215028762817,1.0,1.0,0.0,1.0,-1.537644863128662,1.5376429557800293,1.938485638675047e-06,1.1789230108261108,0.799199104309082,0.799199104309082,0.0,31.74256896972656,48.0,47168.41015625,0.0,296.2033996582031,1.0,280.65899658203125,283.9682006835937,298.3013610839844,301.43023681640625,293.1499938964844,293.1499938964844,280.95001220703125,42008.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801252007484436,1.0,0.0,0.0,3.4010655879974365,3.4010884761810303,7.718329584349704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.60400390625,0.0,1805.375244140625,1895.4371337890625,0.0,2291.26416015625,0.969283640384674,1.0,0.0,3.0,1.0,0.0
17742480,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.9419415593147278,0.210125058889389,0.1886656433343887,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.9892122745513916,0.2439937591552734,0.2304911464452743,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.99533349275589,0.2822621464729309,0.1743437647819519,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.9530237317085266,0.2166772186756134,0.2050144374370575,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.7635809779167175,0.1130233034491539,0.5082848072052002,284.7975158691406,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.29693603515625,284.8106994628906,1.0,0.2826215028762817,1.0,1.0,0.0,1.0,-1.537644863128662,1.5376429557800293,1.938485638675047e-06,1.1789230108261108,0.799199104309082,0.799199104309082,0.0,31.74256896972656,48.0,47168.41015625,0.0,296.2033996582031,1.0,280.65899658203125,283.9682006835937,298.3013610839844,301.43023681640625,293.1499938964844,293.1499938964844,280.95001220703125,42008.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801252007484436,1.0,0.0,0.0,3.4010655879974365,3.4010884761810303,7.718329584349704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.60400390625,0.0,1805.375244140625,1895.4371337890625,0.0,2291.26416015625,0.969283640384674,1.0,0.0,3.0,1.0,0.0
17742540,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9575957655906676,0.2145158052444458,0.1922012418508529,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.994602918624878,0.248972088098526,0.2292720675468444,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9932562708854676,0.2903349995613098,0.1684373021125793,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9663102030754088,0.2194946259260177,0.207789197564125,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7759162187576294,0.1157251000404357,0.5193555951118469,285.0345458984375,284.95001220703125,297.0843811035156,295.3154296875,297.08123779296875,297.3341064453125,285.0417785644531,1.0,0.2907235026359558,1.0,1.0,0.0,1.0,-1.5926188230514526,1.5926166772842407,2.069423544526217e-06,1.2212218046188354,0.9595889449119568,0.9595889449119568,0.0,31.988481521606445,68.0,48289.71875,0.0,314.71795654296875,1.0,280.94097900390625,284.1676025390625,298.2879943847656,301.35308837890625,293.1499938964844,293.1499938964844,280.6499938964844,31136.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769227921962738,1.0,0.0,0.0,3.5748507976531982,3.574873208999634,8.527253498868959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.5537109375,0.0,1942.86865234375,1895.4371337890625,0.0,2193.9853515625,1.0,1.0,0.0,3.0,1.0,0.0
17742600,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9575957655906676,0.2145158052444458,0.1922012418508529,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.994602918624878,0.248972088098526,0.2292720675468444,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9932562708854676,0.2903349995613098,0.1684373021125793,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9663102030754088,0.2194946259260177,0.207789197564125,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7759162187576294,0.1157251000404357,0.5193555951118469,285.0345458984375,284.95001220703125,297.0843811035156,295.3154296875,297.08123779296875,297.3341064453125,285.0417785644531,1.0,0.2907235026359558,1.0,1.0,0.0,1.0,-1.5926188230514526,1.5926166772842407,2.069423544526217e-06,1.2212218046188354,0.9595889449119568,0.9595889449119568,0.0,31.988481521606445,68.0,48289.71875,0.0,314.71795654296875,1.0,280.94097900390625,284.1676025390625,298.2879943847656,301.35308837890625,293.1499938964844,293.1499938964844,280.6499938964844,31136.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769227921962738,1.0,0.0,0.0,3.5748507976531982,3.574873208999634,8.527253498868959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.5537109375,0.0,1942.86865234375,1895.4371337890625,0.0,2193.9853515625,1.0,1.0,0.0,3.0,1.0,0.0
17742660,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9170048832893372,0.2185524553060531,0.1961742639541626,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9668648838996888,0.2516865730285644,0.2381232529878616,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.2920911312103271,0.1978711038827896,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9243851900100708,0.2230171263217926,0.2109056711196899,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7484131455421448,0.118424192070961,0.5325875878334045,284.9432067871094,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3312072753906,284.9515380859375,1.0,0.305640697479248,1.0,1.0,0.0,1.0,-1.6510555744171145,1.6510533094406128,2.2145129605632974e-06,1.2660871744155884,0.911146640777588,0.911146640777588,0.0,37.668975830078125,88.0,50533.859375,0.0,362.5569763183594,1.0,280.65753173828125,284.0424194335937,298.411376953125,301.68212890625,293.1499938964844,293.1499938964844,280.3500061035156,33834.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784304678440094,1.0,0.0,0.0,3.563260316848755,3.5632832050323486,8.47204773890553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.2119140625,0.0,1953.095458984375,1895.4371337890625,0.0,2328.87451171875,1.0,1.0,0.0,3.0,1.0,0.0
17742720,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9170048832893372,0.2185524553060531,0.1961742639541626,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9668648838996888,0.2516865730285644,0.2381232529878616,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.2920911312103271,0.1978711038827896,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9243851900100708,0.2230171263217926,0.2109056711196899,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7484131455421448,0.118424192070961,0.5325875878334045,284.9432067871094,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3312072753906,284.9515380859375,1.0,0.305640697479248,1.0,1.0,0.0,1.0,-1.6510555744171145,1.6510533094406128,2.2145129605632974e-06,1.2660871744155884,0.911146640777588,0.911146640777588,0.0,37.668975830078125,88.0,50533.859375,0.0,362.5569763183594,1.0,280.65753173828125,284.0424194335937,298.411376953125,301.68212890625,293.1499938964844,293.1499938964844,280.3500061035156,33834.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784304678440094,1.0,0.0,0.0,3.563260316848755,3.5632832050323486,8.47204773890553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.2119140625,0.0,1953.095458984375,1895.4371337890625,0.0,2328.87451171875,1.0,1.0,0.0,3.0,1.0,0.0
17742780,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.849435031414032,0.2220998108386993,0.1998922973871231,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8888839483261108,0.2544043362140655,0.2411419451236724,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9327974319458008,0.2892241775989532,0.2031885683536529,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8544990420341492,0.2261226326227188,0.2143985778093338,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.697578489780426,0.1209319755434989,0.546278178691864,284.88043212890625,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3131408691406,284.893798828125,1.0,0.3242515325546264,1.0,1.0,0.0,1.0,-1.686627745628357,1.6866254806518557,2.306988562850165e-06,1.294316053390503,0.8296588063240051,0.8296588063240051,0.0,50.410606384277344,106.0,52015.85546875,0.0,418.2696228027344,1.0,280.3586120605469,283.96490478515625,298.4534606933594,301.8525085449219,293.1499938964844,293.1499938964844,280.6499938964844,39723.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987572550773621,1.0,0.0,0.0,3.438108444213867,3.438131093978882,7.887374522397295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.3896484375,0.0,1834.006591796875,1895.4371337890625,0.0,2460.068115234375,0.9771252870559692,1.0,0.0,3.0,1.0,0.0
17742840,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.849435031414032,0.2220998108386993,0.1998922973871231,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8888839483261108,0.2544043362140655,0.2411419451236724,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9327974319458008,0.2892241775989532,0.2031885683536529,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8544990420341492,0.2261226326227188,0.2143985778093338,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.697578489780426,0.1209319755434989,0.546278178691864,284.88043212890625,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3131408691406,284.893798828125,1.0,0.3242515325546264,1.0,1.0,0.0,1.0,-1.686627745628357,1.6866254806518557,2.306988562850165e-06,1.294316053390503,0.8296588063240051,0.8296588063240051,0.0,50.410606384277344,106.0,52015.85546875,0.0,418.2696228027344,1.0,280.3586120605469,283.96490478515625,298.4534606933594,301.8525085449219,293.1499938964844,293.1499938964844,280.6499938964844,39723.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987572550773621,1.0,0.0,0.0,3.438108444213867,3.438131093978882,7.887374522397295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.3896484375,0.0,1834.006591796875,1895.4371337890625,0.0,2460.068115234375,0.9771252870559692,1.0,0.0,3.0,1.0,0.0
17742900,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8246174454689026,0.2241670936346054,0.2018264979124069,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8602685928344727,0.2560885846614837,0.2428332269191742,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8971273899078369,0.2892695665359497,0.2030126452445984,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8289934396743774,0.2278542220592498,0.2161848098039627,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6753411889076233,0.1222884207963943,0.5533732175827026,285.046630859375,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3143310546875,285.0623779296875,1.0,0.3339576721191406,1.0,1.0,0.0,1.0,-1.700984239578247,1.7009819746017456,2.3448023966921028e-06,1.3055648803710938,0.9432591795921326,0.9432591795921326,0.0,57.93107986450195,106.0,52109.41015625,0.0,448.4429626464844,1.0,280.5975646972656,284.123046875,298.40704345703125,301.6884460449219,293.1499938964844,293.1499938964844,280.6499938964844,32859.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939782738685608,1.0,0.0,0.0,3.5234920978546143,3.52351450920105,8.28399663532764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.380859375,0.0,1886.21044921875,1895.4371337890625,0.0,2416.5029296875,0.9927738904953004,1.0,0.0,3.0,1.0,0.0
17742960,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8047356009483337,0.2264592498540878,0.2040890157222747,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8387830257415771,0.2580103278160095,0.2448493540287017,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8717299103736877,0.2900897562503814,0.2035617530345916,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8088821172714233,0.2297565639019012,0.2182115614414215,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.6583989262580872,0.1237427294254303,0.5611058473587036,285.08447265625,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.31915283203125,285.0899658203125,1.0,0.3439858257770538,1.0,1.0,0.0,1.0,-1.7184960842132568,1.7184937000274658,2.39143173530465e-06,1.3192776441574097,1.0,1.0,0.0,65.59906005859375,94.0,52613.75390625,0.0,481.37054443359375,1.0,280.6408996582031,284.1359558105469,298.4366149902344,301.7908020019531,293.1499938964844,293.1499938964844,280.3500061035156,29442.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940416932106018,1.0,0.0,0.0,3.591769456863404,3.59179162979126,8.608157600065169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.662109375,0.0,1950.4793701171875,1895.4371337890625,0.0,2417.07958984375,1.0,1.0,0.0,3.0,1.0,0.0
17743020,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7919626832008362,0.2303646206855774,0.2080387622117996,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8255515098571777,0.2614814937114715,0.2485021203756332,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8549225330352783,0.2919479608535766,0.2050108760595321,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7953397035598755,0.2331560105085373,0.2218073457479477,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.6492212414741516,0.1264450699090957,0.5747601389884949,284.96405029296875,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3248291015625,284.9666442871094,1.0,0.354033887386322,1.0,1.0,0.0,1.0,-1.7500802278518677,1.750077724456787,2.4770204163360177e-06,1.3440557718276978,0.9649822115898132,0.9649822115898132,0.0,72.72087097167969,82.0,54366.5703125,0.0,522.3870849609375,1.0,280.35748291015625,283.9815673828125,298.52545166015625,302.0580749511719,293.1499938964844,293.1499938964844,280.04998779296875,30549.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073834180831909,1.0,0.0,0.0,3.584625482559204,3.58464789390564,8.573948662160547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.7900390625,0.0,1951.2099609375,1895.4371337890625,0.0,2539.118408203125,1.0,1.0,0.0,3.0,1.0,0.0
17743080,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7919626832008362,0.2303646206855774,0.2080387622117996,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8255515098571777,0.2614814937114715,0.2485021203756332,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8549225330352783,0.2919479608535766,0.2050108760595321,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7953397035598755,0.2331560105085373,0.2218073457479477,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.6492212414741516,0.1264450699090957,0.5747601389884949,284.96405029296875,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3248291015625,284.9666442871094,1.0,0.354033887386322,1.0,1.0,0.0,1.0,-1.7500802278518677,1.750077724456787,2.4770204163360177e-06,1.3440557718276978,0.9649822115898132,0.9649822115898132,0.0,72.72087097167969,82.0,54366.5703125,0.0,522.3870849609375,1.0,280.35748291015625,283.9815673828125,298.52545166015625,302.0580749511719,293.1499938964844,293.1499938964844,280.04998779296875,30549.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073834180831909,1.0,0.0,0.0,3.584625482559204,3.58464789390564,8.573948662160547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.7900390625,0.0,1951.2099609375,1895.4371337890625,0.0,2539.118408203125,1.0,1.0,0.0,3.0,1.0,0.0
17743140,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7947283983230591,0.2336609661579132,0.2110998928546905,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8274779915809631,0.264569342136383,0.2514906823635101,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8554229736328125,0.2937847971916199,0.2062954753637313,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7976885437965393,0.2361554652452469,0.2247194200754165,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.6525259613990784,0.1289429813623428,0.5862030982971191,284.8507385253906,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.32598876953125,284.8595275878906,1.0,0.3578569591045379,1.0,1.0,0.0,1.0,-1.7761255502700806,1.7761229276657104,2.548743850638857e-06,1.364303708076477,0.8450483679771423,0.8450483679771423,0.0,73.76018524169922,70.0,55718.5390625,0.0,542.622802734375,1.0,280.0588684082031,283.8552551269531,298.5546569824219,302.190673828125,293.1499938964844,293.1499938964844,280.3500061035156,38156.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179425597190857,1.0,0.0,0.0,3.500260829925537,3.500283718109131,8.175119887710025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.302734375,0.0,1905.5704345703125,1895.4371337890625,0.0,2636.519287109375,0.9897329807281494,1.0,0.0,3.0,1.0,0.0
17743200,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7947283983230591,0.2336609661579132,0.2110998928546905,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8274779915809631,0.264569342136383,0.2514906823635101,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8554229736328125,0.2937847971916199,0.2062954753637313,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7976885437965393,0.2361554652452469,0.2247194200754165,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.6525259613990784,0.1289429813623428,0.5862030982971191,284.8507385253906,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.32598876953125,284.8595275878906,1.0,0.3578569591045379,1.0,1.0,0.0,1.0,-1.7761255502700806,1.7761229276657104,2.548743850638857e-06,1.364303708076477,0.8450483679771423,0.8450483679771423,0.0,73.76018524169922,70.0,55718.5390625,0.0,542.622802734375,1.0,280.0588684082031,283.8552551269531,298.5546569824219,302.190673828125,293.1499938964844,293.1499938964844,280.3500061035156,38156.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179425597190857,1.0,0.0,0.0,3.500260829925537,3.500283718109131,8.175119887710025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.302734375,0.0,1905.5704345703125,1895.4371337890625,0.0,2636.519287109375,0.9897329807281494,1.0,0.0,3.0,1.0,0.0
17743260,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8089563846588135,0.2376910746097564,0.2144182920455932,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8402478098869324,0.2682769894599914,0.2546940445899963,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8680904507637024,0.2965471148490906,0.2079672366380691,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8112870454788208,0.2396861761808395,0.227776363492012,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6651064157485962,0.1317697018384933,0.5977888107299805,284.8788452148437,284.95001220703125,297.5997314453125,295.55181884765625,297.5204772949219,297.3343200683594,284.85546875,1.0,0.3574688732624054,0.8944488167762756,0.8944488167762756,0.4000000059604645,1.0,-1.803541660308838,1.2495399713516235,0.5540016293525696,0.8335309028625488,0.8572367429733276,0.8572367429733276,0.0,70.47772979736328,58.0,50486.48828125,0.0,549.9168701171875,1.0,280.3415832519531,283.7608642578125,298.5090026855469,301.9097595214844,293.1499938964844,293.1499938964844,280.6499938964844,35109.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070918321609497,1.0,0.0,0.0,3.5555531978607178,3.5555760860443115,8.435438303422416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.5703125,0.0,1954.6754150390625,1895.4371337890625,0.0,2536.43798828125,1.0,1.0,0.0,3.0,1.0,0.0
17743320,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8089563846588135,0.2376910746097564,0.2144182920455932,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8402478098869324,0.2682769894599914,0.2546940445899963,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8680904507637024,0.2965471148490906,0.2079672366380691,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8112870454788208,0.2396861761808395,0.227776363492012,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6651064157485962,0.1317697018384933,0.5977888107299805,284.8788452148437,284.95001220703125,297.5997314453125,295.55181884765625,297.5204772949219,297.3343200683594,284.85546875,1.0,0.3574688732624054,0.8944488167762756,0.8944488167762756,0.4000000059604645,1.0,-1.803541660308838,1.2495399713516235,0.5540016293525696,0.8335309028625488,0.8572367429733276,0.8572367429733276,0.0,70.47772979736328,58.0,50486.48828125,0.0,549.9168701171875,1.0,280.3415832519531,283.7608642578125,298.5090026855469,301.9097595214844,293.1499938964844,293.1499938964844,280.6499938964844,35109.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070918321609497,1.0,0.0,0.0,3.5555531978607178,3.5555760860443115,8.435438303422416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.5703125,0.0,1954.6754150390625,1895.4371337890625,0.0,2536.43798828125,1.0,1.0,0.0,3.0,1.0,0.0
17743380,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8318150043487549,0.2413072884082794,0.2174350321292877,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8639822602272034,0.2717792093753814,0.2577312290668487,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8925076723098755,0.2990463972091675,0.2095080912113189,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8337295651435852,0.2430291920900344,0.2306660413742065,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6872475147247314,0.1345532834529876,0.6089516282081604,284.8653259277344,284.95001220703125,297.6780700683594,295.58709716796875,297.49102783203125,297.337890625,284.8706970214844,1.0,0.354325920343399,0.7888975739479065,0.7888975739479065,0.800000011920929,1.0,-1.8295316696166992,0.8234912753105164,1.006040334701538,0.4025979936122894,0.7856048345565796,0.7856048345565796,0.0,64.21659088134766,46.0,43562.22265625,0.0,547.594970703125,1.0,280.6398010253906,283.7721252441406,298.4151306152344,301.3119812011719,293.1499938964844,293.1499938964844,280.95001220703125,41782.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696225047111511,1.0,0.0,0.0,3.3130104541778564,3.313032388687134,7.323840804929205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.44140625,0.0,1686.6533203125,1895.4371337890625,0.0,2197.48681640625,0.948020875453949,1.0,0.0,3.0,1.0,0.0
