time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743440,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8318150043487549,0.2413072884082794,0.2174350321292877,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8639822602272034,0.2717792093753814,0.2577312290668487,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8925076723098755,0.2990463972091675,0.2095080912113189,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8337295651435852,0.2430291920900344,0.2306660413742065,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6872475147247314,0.1345532834529876,0.6089516282081604,284.8653259277344,284.95001220703125,297.6780700683594,295.58709716796875,297.49102783203125,297.337890625,284.8706970214844,1.0,0.354325920343399,0.7888975739479065,0.7888975739479065,0.800000011920929,1.0,-1.8295316696166992,0.8234912753105164,1.006040334701538,0.4025979936122894,0.7856048345565796,0.7856048345565796,0.0,64.21659088134766,46.0,43562.22265625,0.0,547.594970703125,1.0,280.6398010253906,283.7721252441406,298.4151306152344,301.3119812011719,293.1499938964844,293.1499938964844,280.95001220703125,41782.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696225047111511,1.0,0.0,0.0,3.3130104541778564,3.313032388687134,7.323840804929205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.44140625,0.0,1686.6533203125,1895.4371337890625,0.0,2197.48681640625,0.948020875453949,1.0,0.0,3.0,1.0,0.0
17743500,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8482598662376404,0.2434855997562408,0.2190485596656799,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8819162845611572,0.2738437354564667,0.2593537867069244,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.911113977432251,0.3006877899169922,0.2103858441114425,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8500659465789795,0.2449824959039688,0.2321998476982116,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7031161785125732,0.1361273825168609,0.6147873401641846,285.01953125,284.95001220703125,297.71600341796875,295.6041564941406,297.5041198730469,297.3425598144531,285.0313720703125,1.0,0.352087527513504,0.7361220121383667,0.7361220121383667,1.0,1.0,-1.8433176279067995,0.7982770800590515,1.045040488243103,0.3744097948074341,0.8831758499145508,0.8831758499145508,0.0,60.15499496459961,46.0,42849.92578125,0.0,544.2752075195312,1.0,280.8888244628906,283.93212890625,298.4014892578125,301.1161804199219,293.1499938964844,293.1499938964844,280.95001220703125,34595.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473598122596741,1.0,0.0,0.0,3.355984687805176,3.356005907058716,7.515074003094924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.5751953125,0.0,1674.9766845703125,1895.4371337890625,0.0,2002.6539306640625,0.953828990459442,1.0,0.0,3.0,1.0,0.0
17743560,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8706933259963989,0.2458705157041549,0.2209494709968567,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9058765172958374,0.2761057019233703,0.2612291872501373,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9382101893424988,0.3025422096252441,0.2114887833595276,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8723147511482239,0.2471168786287307,0.2339604198932647,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7224324345588684,0.1378298699855804,0.6212772130966187,285.028564453125,284.95001220703125,297.7530822753906,295.6208190917969,297.524169921875,297.34942626953125,285.0277099609375,1.0,0.3495875597000122,0.7464773058891296,0.7464773058891296,1.0,1.0,-1.8590818643569944,0.8066207766532898,1.05246102809906,0.3793223202228546,0.916310489177704,0.916310489177704,0.0,55.529747009277344,34.0,43245.4140625,0.0,540.4530029296875,1.0,280.9393005371094,283.9146728515625,298.47900390625,301.23876953125,293.1499938964844,293.1499938964844,280.6499938964844,31731.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358010411262512,1.0,0.0,0.0,3.4745078086853027,3.474529504776001,8.0552661074762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.4853515625,0.0,1806.4716796875,1895.4371337890625,0.0,1903.9224853515625,0.9766251444816588,1.0,0.0,3.0,1.0,0.0
17743620,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9377849102020264,0.2497573643922805,0.2242709547281265,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9761441349983216,0.2800670266151428,0.2647066414356231,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.305500864982605,0.2131562978029251,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9394208788871764,0.250886470079422,0.2372425645589828,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7729330658912659,0.1410016268491745,0.633861780166626,284.911376953125,284.95001220703125,297.82440185546875,295.6528625488281,297.5599365234375,297.3553771972656,284.91900634765625,1.0,0.3438430428504944,0.7671880125999451,0.7671880125999451,1.0,1.0,-1.8881950378417969,0.824710488319397,1.0634845495224,0.391191303730011,0.8287892937660217,0.8287892937660217,0.0,45.77458190917969,37.0,44409.28125,0.0,529.28125,1.0,280.6587829589844,283.7904663085937,298.6568908691406,301.564208984375,293.1499938964844,293.1499938964844,280.95001220703125,38636.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419136166572571,1.0,0.0,0.0,3.384474992752075,3.384497165679932,7.643212711627712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.7431640625,0.0,1750.8651123046875,1895.4371337890625,0.0,1955.9112548828125,0.9626856446266174,1.0,0.0,3.0,1.0,0.0
17743680,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9377849102020264,0.2497573643922805,0.2242709547281265,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9761441349983216,0.2800670266151428,0.2647066414356231,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.305500864982605,0.2131562978029251,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9394208788871764,0.250886470079422,0.2372425645589828,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7729330658912659,0.1410016268491745,0.633861780166626,284.911376953125,284.95001220703125,297.82440185546875,295.6528625488281,297.5599365234375,297.3553771972656,284.91900634765625,1.0,0.3438430428504944,0.7671880125999451,0.7671880125999451,1.0,1.0,-1.8881950378417969,0.824710488319397,1.0634845495224,0.391191303730011,0.8287892937660217,0.8287892937660217,0.0,45.77458190917969,37.0,44409.28125,0.0,529.28125,1.0,280.6587829589844,283.7904663085937,298.6568908691406,301.564208984375,293.1499938964844,293.1499938964844,280.95001220703125,38636.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419136166572571,1.0,0.0,0.0,3.384474992752075,3.384497165679932,7.643212711627712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.7431640625,0.0,1750.8651123046875,1895.4371337890625,0.0,1955.9112548828125,0.9626856446266174,1.0,0.0,3.0,1.0,0.0
17743740,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9731370210647584,0.2541738450527191,0.2279005497694015,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.2846153378486633,0.2644677460193634,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.3126269280910492,0.1953349709510803,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9742887616157532,0.2550727725028991,0.24089215695858,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8026589155197144,0.1444340795278549,0.648109495639801,285.0455017089844,284.95001220703125,297.8915405273437,295.68310546875,297.59869384765625,297.3699035644531,285.04107666015625,1.0,0.3414005637168884,0.7878987193107605,0.7878987193107605,1.0,1.0,-1.893273949623108,0.8307868242263794,1.0624871253967283,0.3962060213088989,0.9597015976905824,0.9597015976905824,0.0,42.27896881103516,57.0,44251.8671875,0.0,521.2421875,1.0,280.9413452148437,283.9010009765625,298.6636047363281,301.51837158203125,293.1499938964844,293.1499938964844,280.6499938964844,30813.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345702648162842,1.0,0.0,0.0,3.5776383876800537,3.5776607990264893,8.540557132619142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.3583984375,0.0,1943.678466796875,1895.4371337890625,0.0,1893.517333984375,1.0,1.0,0.0,3.0,1.0,0.0
17743800,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9731370210647584,0.2541738450527191,0.2279005497694015,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.2846153378486633,0.2644677460193634,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.3126269280910492,0.1953349709510803,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9742887616157532,0.2550727725028991,0.24089215695858,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8026589155197144,0.1444340795278549,0.648109495639801,285.0455017089844,284.95001220703125,297.8915405273437,295.68310546875,297.59869384765625,297.3699035644531,285.04107666015625,1.0,0.3414005637168884,0.7878987193107605,0.7878987193107605,1.0,1.0,-1.893273949623108,0.8307868242263794,1.0624871253967283,0.3962060213088989,0.9597015976905824,0.9597015976905824,0.0,42.27896881103516,57.0,44251.8671875,0.0,521.2421875,1.0,280.9413452148437,283.9010009765625,298.6636047363281,301.51837158203125,293.1499938964844,293.1499938964844,280.6499938964844,30813.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345702648162842,1.0,0.0,0.0,3.5776383876800537,3.5776607990264893,8.540557132619142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.3583984375,0.0,1943.678466796875,1895.4371337890625,0.0,1893.517333984375,1.0,1.0,0.0,3.0,1.0,0.0
17743860,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9788212180137634,0.2584213018417358,0.2318683415651321,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.2910806238651275,0.2640140652656555,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.3214826285839081,0.194999873638153,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9797869324684144,0.2593365609645843,0.2449735701084137,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.809153139591217,0.1476048231124878,0.6626536846160889,284.89874267578125,284.95001220703125,297.9541320800781,295.7113952636719,297.6397399902344,297.3932189941406,284.9151611328125,1.0,0.3475372493267059,0.7874277234077454,0.7874277234077454,1.0,1.0,-1.927372932434082,0.8469192981719971,1.080453634262085,0.4054613709449768,0.8444554209709167,0.8444554209709167,0.0,43.055320739746094,77.0,45137.6015625,0.0,545.1957397460938,1.0,280.65850830078125,283.7662048339844,298.7434997558594,301.7010803222656,293.1499938964844,293.1499938964844,280.95001220703125,38615.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457683086395264,1.0,0.0,0.0,3.4581339359283447,3.45815658569336,7.979522820278362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.47998046875,0.0,1850.943603515625,1895.4371337890625,0.0,1988.95458984375,0.9810582399368286,1.0,0.0,3.0,1.0,0.0
17743920,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9788212180137634,0.2584213018417358,0.2318683415651321,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.2910806238651275,0.2640140652656555,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.3214826285839081,0.194999873638153,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9797869324684144,0.2593365609645843,0.2449735701084137,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.809153139591217,0.1476048231124878,0.6626536846160889,284.89874267578125,284.95001220703125,297.9541320800781,295.7113952636719,297.6397399902344,297.3932189941406,284.9151611328125,1.0,0.3475372493267059,0.7874277234077454,0.7874277234077454,1.0,1.0,-1.927372932434082,0.8469192981719971,1.080453634262085,0.4054613709449768,0.8444554209709167,0.8444554209709167,0.0,43.055320739746094,77.0,45137.6015625,0.0,545.1957397460938,1.0,280.65850830078125,283.7662048339844,298.7434997558594,301.7010803222656,293.1499938964844,293.1499938964844,280.95001220703125,38615.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457683086395264,1.0,0.0,0.0,3.4581339359283447,3.45815658569336,7.979522820278362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.47998046875,0.0,1850.943603515625,1895.4371337890625,0.0,1988.95458984375,0.9810582399368286,1.0,0.0,3.0,1.0,0.0
17743980,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435913085937,0.8824670314788818,0.2685552537441253,0.2400808185338974,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18511962890625,0.9181914329528807,0.3002080917358398,0.2828699052333832,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390991210937,0.9534912109375,0.3307040333747864,0.2306072264909744,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.8818733096122742,0.2676604092121124,0.2523181736469269,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.7343838810920715,0.1524952501058578,0.6842052340507507,287.4747009277344,284.95001220703125,298.0116882324219,295.73760986328125,297.7030029296875,297.46490478515625,284.8818664550781,1.0,0.3526553809642792,0.7869567275047302,0.7869567275047302,1.0,1.0,-1.825043678283692,0.8011466860771179,1.0238970518112185,0.3682702183723449,1.0,1.0,0.0,57.34856033325195,97.0,42572.11328125,0.0,581.51171875,1.0,280.9412841796875,283.698486328125,298.6617736816406,301.3788146972656,293.1499938964844,293.1499938964844,280.6499938964844,29161.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294644713401794,1.0,0.0,0.0,3.5936310291290283,3.5936532020568848,8.617082585260505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.1025390625,0.0,1950.358642578125,1895.4371337890625,0.0,1850.582763671875,1.0,1.0,0.0,3.0,1.0,0.0
17744040,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435913085937,0.8824670314788818,0.2685552537441253,0.2400808185338974,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18511962890625,0.9181914329528807,0.3002080917358398,0.2828699052333832,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390991210937,0.9534912109375,0.3307040333747864,0.2306072264909744,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.8818733096122742,0.2676604092121124,0.2523181736469269,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.7343838810920715,0.1524952501058578,0.6842052340507507,287.4747009277344,284.95001220703125,298.0116882324219,295.73760986328125,297.7030029296875,297.46490478515625,284.8818664550781,1.0,0.3526553809642792,0.7869567275047302,0.7869567275047302,1.0,1.0,-1.825043678283692,0.8011466860771179,1.0238970518112185,0.3682702183723449,1.0,1.0,0.0,57.34856033325195,97.0,42572.11328125,0.0,581.51171875,1.0,280.9412841796875,283.698486328125,298.6617736816406,301.3788146972656,293.1499938964844,293.1499938964844,280.6499938964844,29161.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294644713401794,1.0,0.0,0.0,3.5936310291290283,3.5936532020568848,8.617082585260505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.1025390625,0.0,1950.358642578125,1895.4371337890625,0.0,1850.582763671875,1.0,1.0,0.0,3.0,1.0,0.0
17744100,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9719579219818116,0.2694173753261566,0.2425390779972076,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.3024397194385528,0.2830998003482818,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.3334498703479767,0.2090965509414672,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9713385701179504,0.2693646848201751,0.2548984587192535,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8029404282569885,0.1543072313070297,0.6930792331695557,285.0401306152344,284.95001220703125,298.0384521484375,295.7499389648437,297.7123413085937,297.4551086425781,285.043701171875,1.0,0.3656225502490997,0.7867212295532227,0.7867212295532227,1.0,1.0,-2.019710063934326,0.8910539746284485,1.1286561489105225,0.4282287955284118,0.9532146453857422,0.9532146453857422,0.0,48.03246688842773,97.0,46875.91015625,0.0,632.8892211914062,1.0,280.7005615234375,283.8446655273437,298.76922607421875,301.76678466796875,293.1499938964844,293.1499938964844,280.6499938964844,32235.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354255318641663,1.0,0.0,0.0,3.5736727714538574,3.573695421218872,8.52163339004619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.23681640625,0.0,1952.2001953125,1895.4371337890625,0.0,1900.745361328125,1.0,1.0,0.0,3.0,1.0,0.0
17744160,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9382123351097108,0.2697086036205292,0.2429457455873489,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9767685532569884,0.3028863370418548,0.2870046496391296,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9990000128746032,0.3328894674777984,0.2312943935394287,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.938694179058075,0.2704676389694214,0.2561757266521454,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7786833643913269,0.1557788103818893,0.7009859085083008,285.058837890625,284.95001220703125,298.06378173828125,295.7616882324219,297.7087097167969,297.4276123046875,285.06329345703125,1.0,0.3766821920871734,0.7861620783805847,0.7861620783805847,1.0,1.0,-2.0612800121307373,0.910775661468506,1.1505043506622314,0.4390527904033661,0.9985407590866088,0.9985407590866088,0.0,53.90781784057617,117.0,47938.91796875,0.0,686.8541259765625,1.0,280.6578674316406,283.8456115722656,298.837646484375,301.9219970703125,293.1499938964844,293.1499938964844,280.3500061035156,29626.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464445233345032,1.0,0.0,0.0,3.590617179870605,3.590639352798462,8.602635261922842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.173828125,0.0,1950.6473388671875,1895.4371337890625,0.0,1994.77099609375,1.0,1.0,0.0,3.0,1.0,0.0
17744220,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8553600907325745,0.2711714208126068,0.2447448223829269,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.889115571975708,0.3046864569187164,0.2892012894153595,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9150345921516418,0.3296844065189361,0.2317120879888534,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8569455146789551,0.2729617655277252,0.2591930627822876,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7196047902107239,0.1585239320993423,0.7170901298522949,284.92779541015625,284.95001220703125,298.11004638671875,295.7834167480469,297.7123413085937,297.39630126953125,284.9295959472656,1.0,0.3979827463626861,0.7850438356399536,0.7850438356399536,1.0,1.0,-2.093437671661377,0.9259099960327148,1.1675277948379517,0.4473620057106018,0.9294888377189636,0.9294888377189636,0.0,73.40359497070312,137.0,49782.67578125,0.0,781.5792236328125,1.0,280.3587646484375,283.6860046386719,298.8785400390625,302.1490173339844,293.1499938964844,293.1499938964844,280.04998779296875,32155.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700945734977722,1.0,0.0,0.0,3.574193239212036,3.574215888977051,8.524115742147842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2568359375,0.0,1952.154296875,1895.4371337890625,0.0,2201.677978515625,1.0,1.0,0.0,3.0,1.0,0.0
17744280,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8553600907325745,0.2711714208126068,0.2447448223829269,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.889115571975708,0.3046864569187164,0.2892012894153595,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9150345921516418,0.3296844065189361,0.2317120879888534,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8569455146789551,0.2729617655277252,0.2591930627822876,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7196047902107239,0.1585239320993423,0.7170901298522949,284.92779541015625,284.95001220703125,298.11004638671875,295.7834167480469,297.7123413085937,297.39630126953125,284.9295959472656,1.0,0.3979827463626861,0.7850438356399536,0.7850438356399536,1.0,1.0,-2.093437671661377,0.9259099960327148,1.1675277948379517,0.4473620057106018,0.9294888377189636,0.9294888377189636,0.0,73.40359497070312,137.0,49782.67578125,0.0,781.5792236328125,1.0,280.3587646484375,283.6860046386719,298.8785400390625,302.1490173339844,293.1499938964844,293.1499938964844,280.04998779296875,32155.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700945734977722,1.0,0.0,0.0,3.574193239212036,3.574215888977051,8.524115742147842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2568359375,0.0,1952.154296875,1895.4371337890625,0.0,2201.677978515625,1.0,1.0,0.0,3.0,1.0,0.0
17744340,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8089063763618469,0.2729791700839996,0.2470289468765258,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8390163779258728,0.3070927560329437,0.2921207547187805,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.858478307723999,0.3295293748378753,0.2317281067371368,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8112601041793823,0.2756348848342895,0.2624408602714538,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6795863509178162,0.1610495299100875,0.7323372960090637,284.8614807128906,284.95001220703125,298.1499938964844,295.8027648925781,297.7232971191406,297.3834533691406,284.8712158203125,1.0,0.4187766313552856,0.7839255928993225,0.7839255928993225,1.0,1.0,-2.1193771362304688,0.9381113648414612,1.1812657117843628,0.4539178311824798,0.8212571740150452,0.8212571740150452,0.0,94.25306701660156,125.0,50734.703125,0.0,880.6602172851562,1.0,280.0595092773437,283.6132507324219,298.8548889160156,302.1973571777344,293.1499938964844,293.1499938964844,280.3500061035156,40397.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832314968109131,1.0,0.0,0.0,3.405574083328247,3.4055964946746826,7.738805720691744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.9736328125,0.0,1796.060546875,1895.4371337890625,0.0,2319.2021484375,0.9701846837997437,1.0,0.0,3.0,1.0,0.0
17744400,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8089063763618469,0.2729791700839996,0.2470289468765258,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8390163779258728,0.3070927560329437,0.2921207547187805,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.858478307723999,0.3295293748378753,0.2317281067371368,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8112601041793823,0.2756348848342895,0.2624408602714538,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6795863509178162,0.1610495299100875,0.7323372960090637,284.8614807128906,284.95001220703125,298.1499938964844,295.8027648925781,297.7232971191406,297.3834533691406,284.8712158203125,1.0,0.4187766313552856,0.7839255928993225,0.7839255928993225,1.0,1.0,-2.1193771362304688,0.9381113648414612,1.1812657117843628,0.4539178311824798,0.8212571740150452,0.8212571740150452,0.0,94.25306701660156,125.0,50734.703125,0.0,880.6602172851562,1.0,280.0595092773437,283.6132507324219,298.8548889160156,302.1973571777344,293.1499938964844,293.1499938964844,280.3500061035156,40397.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832314968109131,1.0,0.0,0.0,3.405574083328247,3.4055964946746826,7.738805720691744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.9736328125,0.0,1796.060546875,1895.4371337890625,0.0,2319.2021484375,0.9701846837997437,1.0,0.0,3.0,1.0,0.0
17744460,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7956717610359192,0.2760163843631744,0.2498059570789337,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8265657424926758,0.3106127381324768,0.295524388551712,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8438169956207275,0.3317328989505768,0.2331676185131073,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7986055612564087,0.2791431248188019,0.2658941745758056,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6697967648506165,0.1637832224369049,0.7459658980369568,285.0176696777344,284.95001220703125,298.17987060546875,295.81842041015625,297.736328125,297.3821716308594,285.0165100097656,1.0,0.4288941025733948,0.7824865579605103,0.7824865579605103,1.0,1.0,-2.14904522895813,0.9520662426948548,1.1969789266586304,0.4612898230552673,0.9432162642478944,0.9432162642478944,0.0,103.28231811523438,113.0,50940.44140625,0.0,941.5233764648438,1.0,280.3412780761719,283.74627685546875,298.8072204589844,302.0774230957031,293.1499938964844,293.1499938964844,280.04998779296875,31714.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762783765792847,1.0,0.0,0.0,3.5758056640625,3.5758280754089355,8.531808362022275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.3837890625,0.0,1950.068115234375,1895.4371337890625,0.0,2256.791259765625,1.0,1.0,0.0,3.0,1.0,0.0
17744520,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7956717610359192,0.2760163843631744,0.2498059570789337,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8265657424926758,0.3106127381324768,0.295524388551712,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8438169956207275,0.3317328989505768,0.2331676185131073,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7986055612564087,0.2791431248188019,0.2658941745758056,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6697967648506165,0.1637832224369049,0.7459658980369568,285.0176696777344,284.95001220703125,298.17987060546875,295.81842041015625,297.736328125,297.3821716308594,285.0165100097656,1.0,0.4288941025733948,0.7824865579605103,0.7824865579605103,1.0,1.0,-2.14904522895813,0.9520662426948548,1.1969789266586304,0.4612898230552673,0.9432162642478944,0.9432162642478944,0.0,103.28231811523438,113.0,50940.44140625,0.0,941.5233764648438,1.0,280.3412780761719,283.74627685546875,298.8072204589844,302.0774230957031,293.1499938964844,293.1499938964844,280.04998779296875,31714.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762783765792847,1.0,0.0,0.0,3.5758056640625,3.5758280754089355,8.531808362022275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.3837890625,0.0,1950.068115234375,1895.4371337890625,0.0,2256.791259765625,1.0,1.0,0.0,3.0,1.0,0.0
17744580,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7964825630187988,0.2781105041503906,0.2520003318786621,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8276615142822266,0.313510924577713,0.2985076904296875,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8438665866851807,0.3334794342517853,0.2345623522996902,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8000344038009644,0.281994104385376,0.2688327729701996,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6717112064361572,0.1658817380666732,0.7564133405685425,284.8947448730469,284.95001220703125,298.1967163085937,295.8294677734375,297.7400207519531,297.3747253417969,284.8999938964844,1.0,0.4326901137828827,0.7810475826263428,0.7810475826263428,1.0,1.0,-2.1730244159698486,0.9632688164711,1.209755539894104,0.4672912061214447,0.8461039066314697,0.8461039066314697,0.0,104.80323791503906,101.0,51932.453125,0.0,970.4712524414062,1.0,280.0580444335937,283.6133728027344,298.8677978515625,302.2729187011719,293.1499938964844,293.1499938964844,280.3500061035156,38161.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879615426063538,1.0,0.0,0.0,3.4867396354675293,3.486762523651123,8.112082809930143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.39501953125,0.0,1886.503662109375,1895.4371337890625,0.0,2361.908203125,0.9868830442428588,1.0,0.0,3.0,1.0,0.0
17744640,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7964825630187988,0.2781105041503906,0.2520003318786621,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8276615142822266,0.313510924577713,0.2985076904296875,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8438665866851807,0.3334794342517853,0.2345623522996902,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8000344038009644,0.281994104385376,0.2688327729701996,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6717112064361572,0.1658817380666732,0.7564133405685425,284.8947448730469,284.95001220703125,298.1967163085937,295.8294677734375,297.7400207519531,297.3747253417969,284.8999938964844,1.0,0.4326901137828827,0.7810475826263428,0.7810475826263428,1.0,1.0,-2.1730244159698486,0.9632688164711,1.209755539894104,0.4672912061214447,0.8461039066314697,0.8461039066314697,0.0,104.80323791503906,101.0,51932.453125,0.0,970.4712524414062,1.0,280.0580444335937,283.6133728027344,298.8677978515625,302.2729187011719,293.1499938964844,293.1499938964844,280.3500061035156,38161.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879615426063538,1.0,0.0,0.0,3.4867396354675293,3.486762523651123,8.112082809930143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.39501953125,0.0,1886.503662109375,1895.4371337890625,0.0,2361.908203125,0.9868830442428588,1.0,0.0,3.0,1.0,0.0
17744700,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8000445365905762,0.2793582081794739,0.2528786957263946,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8312327861785889,0.3150991797447204,0.2998031675815582,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8471125364303589,0.3345943391323089,0.2351532876491546,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8039366006851196,0.2835231423377991,0.27009317278862,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.67526775598526,0.166922241449356,0.7605463266372681,285.0329895019531,284.95001220703125,298.2005310058594,295.8333435058594,297.74041748046875,297.3720397949219,285.0411071777344,1.0,0.4328778088092804,0.7803280353546143,0.7803280353546143,1.0,1.0,-2.18282151222229,0.9678288102149964,1.214992642402649,0.4696820974349975,0.9412939548492432,0.9412939548492432,0.0,103.68000030517578,101.0,51536.3984375,0.0,975.9722900390624,1.0,280.2984313964844,283.7574157714844,298.81304931640625,302.0835266113281,293.1499938964844,293.1499938964844,280.3500061035156,33074.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827588319778442,1.0,0.0,0.0,3.5523223876953125,3.552344799041748,8.420115023000108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.7939453125,0.0,1929.649169921875,1895.4371337890625,0.0,2314.945068359375,0.9999142289161682,1.0,0.0,3.0,1.0,0.0
17744760,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8063830137252808,0.2808272540569305,0.2540332973003387,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8373592495918274,0.3168756365776062,0.301311582326889,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.853117823600769,0.3359371721744537,0.235957384109497,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8104062080383301,0.285216748714447,0.2715327739715576,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6811144948005676,0.1680458188056945,0.7649712562561035,285.0595397949219,284.95001220703125,298.2014465332031,295.8362121582031,297.7406311035156,297.3713684082031,285.06219482421875,1.0,0.4323185086250305,0.7797185778617859,0.7797185778617859,1.0,1.0,-2.194028377532959,0.973080575466156,1.2209478616714478,0.4724688529968261,0.9919453859329224,0.9919453859329224,0.0,101.3554916381836,89.0,51629.0859375,0.0,978.4210815429688,1.0,280.34161376953125,283.7756042480469,298.8241577148437,302.1436767578125,293.1499938964844,293.1499938964844,280.04998779296875,29886.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781705915927887,1.0,0.0,0.0,3.589784622192383,3.5898070335388184,8.59864599078719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6005859375,0.0,1952.0594482421875,1895.4371337890625,0.0,2305.469970703125,1.0,1.0,0.0,3.0,1.0,0.0
17744820,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8220606446266174,0.2828082144260406,0.2558379769325256,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8539378643035889,0.3197464346885681,0.3039665818214416,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8696589469909668,0.3378051817417145,0.2372492402791977,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8264569044113159,0.2879759073257446,0.2740667462348938,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6964460611343384,0.1698690801858902,0.772518515586853,284.9076232910156,284.95001220703125,298.1949768066406,295.83892822265625,297.73388671875,297.3639831542969,284.907958984375,1.0,0.4293818771839142,0.7784996628761292,0.7784996628761292,1.0,1.0,-2.2130513191223145,0.9819405674934388,1.2311108112335205,0.4772477447986603,0.9022874236106871,0.9022874236106871,0.0,94.8967514038086,77.0,52817.2109375,0.0,973.1129760742188,1.0,280.0574951171875,283.6001892089844,298.8769226074219,302.3390197753906,293.1499938964844,293.1499938964844,279.75,33740.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792964518070221,1.0,0.0,0.0,3.5638718605041504,3.563894510269165,8.474955848214449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0205078125,0.0,1953.044189453125,1895.4371337890625,0.0,2407.283935546875,1.0,1.0,0.0,3.0,1.0,0.0
17744880,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8220606446266174,0.2828082144260406,0.2558379769325256,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8539378643035889,0.3197464346885681,0.3039665818214416,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8696589469909668,0.3378051817417145,0.2372492402791977,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8264569044113159,0.2879759073257446,0.2740667462348938,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6964460611343384,0.1698690801858902,0.772518515586853,284.9076232910156,284.95001220703125,298.1949768066406,295.83892822265625,297.73388671875,297.3639831542969,284.907958984375,1.0,0.4293818771839142,0.7784996628761292,0.7784996628761292,1.0,1.0,-2.2130513191223145,0.9819405674934388,1.2311108112335205,0.4772477447986603,0.9022874236106871,0.9022874236106871,0.0,94.8967514038086,77.0,52817.2109375,0.0,973.1129760742188,1.0,280.0574951171875,283.6001892089844,298.8769226074219,302.3390197753906,293.1499938964844,293.1499938964844,279.75,33740.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792964518070221,1.0,0.0,0.0,3.5638718605041504,3.563894510269165,8.474955848214449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0205078125,0.0,1953.044189453125,1895.4371337890625,0.0,2407.283935546875,1.0,1.0,0.0,3.0,1.0,0.0
17744940,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8413150310516357,0.2841658294200897,0.2567562460899353,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8760228157043457,0.3220693469047546,0.3058598935604095,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8916647434234619,0.3391197919845581,0.2379302382469177,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8467262387275696,0.290219098329544,0.2758879661560058,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7153259515762329,0.1712846755981445,0.7775196433067322,284.8705139160156,284.95001220703125,298.1781921386719,295.8379211425781,297.7200622558594,297.3521423339844,284.8772888183594,1.0,0.4244708716869354,0.7772807478904724,0.7772807478904724,1.0,1.0,-2.2254433631896973,0.9876415729522704,1.2378016710281372,0.4802149832248688,0.8055303692817688,0.8055303692817688,0.0,86.95214080810547,65.0,53115.234375,0.0,955.40966796875,1.0,279.75933837890625,283.5626220703125,298.85943603515625,302.3548278808594,293.1499938964844,293.1499938964844,280.04998779296875,41307.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002691268920898,1.0,0.0,0.0,3.3352839946746826,3.335306167602539,7.422649446198193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.71240234375,0.0,1711.153076171875,1895.4371337890625,0.0,2473.885986328125,0.9546956419944764,1.0,0.0,3.0,1.0,0.0
17745000,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8413150310516357,0.2841658294200897,0.2567562460899353,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8760228157043457,0.3220693469047546,0.3058598935604095,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8916647434234619,0.3391197919845581,0.2379302382469177,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8467262387275696,0.290219098329544,0.2758879661560058,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7153259515762329,0.1712846755981445,0.7775196433067322,284.8705139160156,284.95001220703125,298.1781921386719,295.8379211425781,297.7200622558594,297.3521423339844,284.8772888183594,1.0,0.4244708716869354,0.7772807478904724,0.7772807478904724,1.0,1.0,-2.2254433631896973,0.9876415729522704,1.2378016710281372,0.4802149832248688,0.8055303692817688,0.8055303692817688,0.0,86.95214080810547,65.0,53115.234375,0.0,955.40966796875,1.0,279.75933837890625,283.5626220703125,298.85943603515625,302.3548278808594,293.1499938964844,293.1499938964844,280.04998779296875,41307.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002691268920898,1.0,0.0,0.0,3.3352839946746826,3.335306167602539,7.422649446198193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.71240234375,0.0,1711.153076171875,1895.4371337890625,0.0,2473.885986328125,0.9546956419944764,1.0,0.0,3.0,1.0,0.0
17745060,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8723928928375244,0.286672443151474,0.2583745718002319,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9107974171638488,0.3252720534801483,0.3082585632801056,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.92812180519104,0.3415264189243316,0.2391220182180404,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.878929615020752,0.2932525873184204,0.2781481444835663,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7408093214035034,0.1731457263231277,0.7833682298660278,284.9934997558594,284.95001220703125,298.15203857421875,295.8334045410156,297.70721435546875,297.3495178222656,284.9915771484375,1.0,0.4185084104537964,0.77614426612854,0.77614426612854,1.0,1.0,-2.2414345741271973,0.9951109886169434,1.246323585510254,0.4840010106563568,0.8980530500411987,0.8980530500411987,0.0,77.06697845458984,53.0,52953.0625,0.0,933.64453125,1.0,280.0404052734375,283.6756591796875,298.8092346191406,302.2118225097656,293.1499938964844,293.1499938964844,280.3500061035156,32919.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911525368690491,1.0,0.0,0.0,3.482776403427124,3.4827983379364014,8.093651331364526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.11181640625,0.0,1829.5675048828125,1895.4371337890625,0.0,2390.826171875,0.9797390699386596,1.0,0.0,3.0,1.0,0.0
17745120,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8723928928375244,0.286672443151474,0.2583745718002319,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9107974171638488,0.3252720534801483,0.3082585632801056,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.92812180519104,0.3415264189243316,0.2391220182180404,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.878929615020752,0.2932525873184204,0.2781481444835663,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7408093214035034,0.1731457263231277,0.7833682298660278,284.9934997558594,284.95001220703125,298.15203857421875,295.8334045410156,297.70721435546875,297.3495178222656,284.9915771484375,1.0,0.4185084104537964,0.77614426612854,0.77614426612854,1.0,1.0,-2.2414345741271973,0.9951109886169434,1.246323585510254,0.4840010106563568,0.8980530500411987,0.8980530500411987,0.0,77.06697845458984,53.0,52953.0625,0.0,933.64453125,1.0,280.0404052734375,283.6756591796875,298.8092346191406,302.2118225097656,293.1499938964844,293.1499938964844,280.3500061035156,32919.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911525368690491,1.0,0.0,0.0,3.482776403427124,3.4827983379364014,8.093651331364526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.11181640625,0.0,1829.5675048828125,1895.4371337890625,0.0,2390.826171875,0.9797390699386596,1.0,0.0,3.0,1.0,0.0
17745180,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.9223371744155884,0.2894614934921264,0.2603683769702911,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.9665654301643372,0.3288026452064514,0.3110454082489013,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.9807642102241516,0.344269722700119,0.2406290024518966,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.9308833479881288,0.2965737283229828,0.2807520031929016,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.7804568409919739,0.1752242892980575,0.7902647852897644,285.1305847167969,284.95001220703125,298.11737060546875,295.82568359375,297.6924743652344,297.35028076171875,285.1338806152344,1.0,0.4120791256427765,0.7750077843666077,0.7750077843666077,1.0,1.0,-2.260396718978882,1.003997564315796,1.2563992738723757,0.4885755479335785,1.0,1.0,0.0,66.10398864746094,56.0,52481.60546875,0.0,910.309326171875,1.0,280.3414306640625,283.8262939453125,298.8125,302.177734375,293.1499938964844,293.1499938964844,280.04998779296875,29110.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861973643302917,1.0,0.0,0.0,3.594676971435547,3.594699144363404,8.62209958540916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.228515625,0.0,1951.3829345703125,1895.4371337890625,0.0,2345.95703125,1.0,1.0,0.0,3.0,1.0,0.0
17745240,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.9223371744155884,0.2894614934921264,0.2603683769702911,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.9665654301643372,0.3288026452064514,0.3110454082489013,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.9807642102241516,0.344269722700119,0.2406290024518966,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.9308833479881288,0.2965737283229828,0.2807520031929016,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.7804568409919739,0.1752242892980575,0.7902647852897644,285.1305847167969,284.95001220703125,298.11737060546875,295.82568359375,297.6924743652344,297.35028076171875,285.1338806152344,1.0,0.4120791256427765,0.7750077843666077,0.7750077843666077,1.0,1.0,-2.260396718978882,1.003997564315796,1.2563992738723757,0.4885755479335785,1.0,1.0,0.0,66.10398864746094,56.0,52481.60546875,0.0,910.309326171875,1.0,280.3414306640625,283.8262939453125,298.8125,302.177734375,293.1499938964844,293.1499938964844,280.04998779296875,29110.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861973643302917,1.0,0.0,0.0,3.594676971435547,3.594699144363404,8.62209958540916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.228515625,0.0,1951.3829345703125,1895.4371337890625,0.0,2345.95703125,1.0,1.0,0.0,3.0,1.0,0.0
