time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745300,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9466412663459778,0.2905876636505127,0.2614135146141052,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9869351387023926,0.3303932547569275,0.3125293254852295,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9983912110328674,0.3454244434833526,0.2414243966341018,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9552226066589355,0.2980743050575256,0.2821379899978637,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.798980176448822,0.1761849075555801,0.7941827774047852,285.0187072753906,284.95001220703125,298.0971069335937,295.8206787109375,297.6829833984375,297.34930419921875,285.0065002441406,1.0,0.4108023345470428,0.7744395136833191,0.7744395136833191,1.0,1.0,-2.2706360816955566,1.0087968111038208,1.2618392705917358,0.4910862445831299,1.0,1.0,0.0,62.48329544067383,56.0,53568.3046875,0.0,906.4718627929688,1.0,280.0989074707031,283.6795654296875,298.8697204589844,302.4107971191406,293.1499938964844,293.1499938964844,280.04998779296875,29115.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944526672363281,1.0,0.0,0.0,3.593926429748535,3.5939488410949707,8.618499691692705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.9169921875,0.0,1950.3309326171875,1895.4371337890625,0.0,2420.819580078125,1.0,1.0,0.0,3.0,1.0,0.0
17745360,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9583947062492372,0.2912487387657165,0.2621013224124908,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.996051549911499,0.3316127955913543,0.3137466311454773,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9990000128746032,0.3466465175151825,0.2355918437242508,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9669936895370485,0.2992361485958099,0.2832901775836944,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8087100386619568,0.1769187003374099,0.7975578308105469,284.9654541015625,284.95001220703125,298.0750732421875,295.8149719238281,297.6708679199219,297.3450622558594,284.9633178710937,1.0,0.4100493192672729,0.7738064527511597,0.7738064527511597,1.0,1.0,-2.2746944427490234,1.010665774345398,1.2640286684036257,0.4917836189270019,0.9804903864860536,0.9804903864860536,0.0,60.836158752441406,76.0,53677.44921875,0.0,902.7709350585938,1.0,280.05963134765625,283.6357421875,298.8580017089844,302.37939453125,293.1499938964844,293.1499938964844,279.75,29703.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987183928489685,1.0,0.0,0.0,3.5901169776916504,3.590139389038086,8.60023874338367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.1259765625,0.0,1950.69482421875,1895.4371337890625,0.0,2459.713134765625,1.0,1.0,0.0,3.0,1.0,0.0
17745420,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9431368112564088,0.2919423878192901,0.2629817128181457,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9855489134788512,0.333622932434082,0.3159190416336059,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.996984839439392,0.3484371304512024,0.2438453584909439,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9535374045372008,0.3010401725769043,0.2852406799793243,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7978176474571228,0.1779973208904266,0.803439736366272,284.8327941894531,284.95001220703125,298.026123046875,295.8015441894531,297.6424255371094,297.3327331542969,284.8407287597656,1.0,0.4160434305667877,0.7725403308868408,0.7725403308868408,1.0,1.0,-2.294430494308472,1.0198060274124146,1.2746244668960571,0.496884137392044,0.8324291706085205,0.8324291706085205,0.0,64.12068176269531,96.0,54488.0859375,0.0,936.5201416015624,1.0,279.7595520019531,283.50067138671875,298.8350830078125,302.42047119140625,293.1499938964844,293.1499938964844,280.04998779296875,39124.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080397248268127,1.0,0.0,0.0,3.4726548194885254,3.472677707672119,8.046675930017955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.462890625,0.0,1876.1500244140625,1895.4371337890625,0.0,2545.15283203125,0.9840297698974608,1.0,0.0,3.0,1.0,0.0
17745480,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9431368112564088,0.2919423878192901,0.2629817128181457,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9855489134788512,0.333622932434082,0.3159190416336059,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.996984839439392,0.3484371304512024,0.2438453584909439,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9535374045372008,0.3010401725769043,0.2852406799793243,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7978176474571228,0.1779973208904266,0.803439736366272,284.8327941894531,284.95001220703125,298.026123046875,295.8015441894531,297.6424255371094,297.3327331542969,284.8407287597656,1.0,0.4160434305667877,0.7725403308868408,0.7725403308868408,1.0,1.0,-2.294430494308472,1.0198060274124146,1.2746244668960571,0.496884137392044,0.8324291706085205,0.8324291706085205,0.0,64.12068176269531,96.0,54488.0859375,0.0,936.5201416015624,1.0,279.7595520019531,283.50067138671875,298.8350830078125,302.42047119140625,293.1499938964844,293.1499938964844,280.04998779296875,39124.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080397248268127,1.0,0.0,0.0,3.4726548194885254,3.472677707672119,8.046675930017955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.462890625,0.0,1876.1500244140625,1895.4371337890625,0.0,2545.15283203125,0.9840297698974608,1.0,0.0,3.0,1.0,0.0
17745540,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8973025679588318,0.2936669886112213,0.26460662484169,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9433493614196776,0.3361772000789642,0.3184642195701599,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9572012424468994,0.3495562374591827,0.2447317689657211,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9073760509490968,0.3035041987895965,0.287729799747467,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7633568048477173,0.1793609410524368,0.8108363151550293,284.9921875,284.95001220703125,297.97137451171875,295.78564453125,297.6143798828125,297.32586669921875,284.99383544921875,1.0,0.4268094599246979,0.7712742686271667,0.7712742686271667,1.0,1.0,-2.312418222427368,1.028246283531189,1.2841719388961792,0.5009202361106873,0.938112497329712,0.938112497329712,0.0,74.22935485839844,116.0,54147.1484375,0.0,994.5762329101562,1.0,280.0416259765625,283.65728759765625,298.7684326171875,302.2517395019531,293.1499938964844,293.1499938964844,279.75,32052.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004114627838135,1.0,0.0,0.0,3.5758023262023926,3.575824737548828,8.531792445864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.3115234375,0.0,1953.4661865234373,1895.4371337890625,0.0,2475.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
17745600,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8973025679588318,0.2936669886112213,0.26460662484169,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9433493614196776,0.3361772000789642,0.3184642195701599,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9572012424468994,0.3495562374591827,0.2447317689657211,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9073760509490968,0.3035041987895965,0.287729799747467,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7633568048477173,0.1793609410524368,0.8108363151550293,284.9921875,284.95001220703125,297.97137451171875,295.78564453125,297.6143798828125,297.32586669921875,284.99383544921875,1.0,0.4268094599246979,0.7712742686271667,0.7712742686271667,1.0,1.0,-2.312418222427368,1.028246283531189,1.2841719388961792,0.5009202361106873,0.938112497329712,0.938112497329712,0.0,74.22935485839844,116.0,54147.1484375,0.0,994.5762329101562,1.0,280.0416259765625,283.65728759765625,298.7684326171875,302.2517395019531,293.1499938964844,293.1499938964844,279.75,32052.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004114627838135,1.0,0.0,0.0,3.5758023262023926,3.575824737548828,8.531792445864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.3115234375,0.0,1953.4661865234373,1895.4371337890625,0.0,2475.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
17745660,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8555508852005005,0.2945486009120941,0.2661858201026916,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8956742286682129,0.3382162749767303,0.3211249113082886,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9069876670837402,0.3505378067493438,0.2459224313497543,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8655241131782532,0.3055042028427124,0.2903335094451904,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7306635975837708,0.1803881675004959,0.8186044096946716,284.8834228515625,284.95001220703125,297.9117126464844,295.767578125,297.582275390625,297.31573486328125,284.8890686035156,1.0,0.4404831826686859,0.7699334025382996,0.7699334025382996,1.0,1.0,-2.331404685974121,1.0370827913284302,1.294321894645691,0.5054636001586914,0.8381227850914001,0.8381227850914001,0.0,88.30732727050781,136.0,54951.3203125,0.0,1070.3602294921875,1.0,279.7581787109375,283.5391845703125,298.79754638671875,302.4004821777344,293.1499938964844,293.1499938964844,280.04998779296875,38827.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101901412010193,1.0,0.0,0.0,3.468564748764038,3.468587636947632,8.02773286068259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.607421875,0.0,1867.529052734375,1895.4371337890625,0.0,2564.944580078125,0.983245611190796,1.0,0.0,3.0,1.0,0.0
17745720,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8555508852005005,0.2945486009120941,0.2661858201026916,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8956742286682129,0.3382162749767303,0.3211249113082886,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9069876670837402,0.3505378067493438,0.2459224313497543,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8655241131782532,0.3055042028427124,0.2903335094451904,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7306635975837708,0.1803881675004959,0.8186044096946716,284.8834228515625,284.95001220703125,297.9117126464844,295.767578125,297.582275390625,297.31573486328125,284.8890686035156,1.0,0.4404831826686859,0.7699334025382996,0.7699334025382996,1.0,1.0,-2.331404685974121,1.0370827913284302,1.294321894645691,0.5054636001586914,0.8381227850914001,0.8381227850914001,0.0,88.30732727050781,136.0,54951.3203125,0.0,1070.3602294921875,1.0,279.7581787109375,283.5391845703125,298.79754638671875,302.4004821777344,293.1499938964844,293.1499938964844,280.04998779296875,38827.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101901412010193,1.0,0.0,0.0,3.468564748764038,3.468587636947632,8.02773286068259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.607421875,0.0,1867.529052734375,1895.4371337890625,0.0,2564.944580078125,0.983245611190796,1.0,0.0,3.0,1.0,0.0
17745780,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8224401473999023,0.2959829866886139,0.2678534686565399,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8592959046363831,0.3406980335712433,0.3239084482192993,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8689393997192383,0.3522841334342956,0.2474130094051361,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8322803974151611,0.3079098761081695,0.2930618822574615,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7021853923797607,0.1815863847732544,0.8265165090560913,285.0272216796875,284.95001220703125,297.8480834960937,295.74755859375,297.5514831542969,297.31109619140625,285.0290222167969,1.0,0.4557468593120575,0.7685925364494324,0.7685925364494324,1.0,1.0,-2.3513190746307373,1.0463813543319702,1.3049378395080566,0.5101442933082581,0.9583974480628968,0.9583974480628968,0.0,104.8074188232422,139.0,54622.69921875,0.0,1158.0908203125,1.0,280.0416259765625,283.6835327148437,298.73504638671875,302.2474975585937,293.1499938964844,293.1499938964844,279.75,31165.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039104342460632,1.0,0.0,0.0,3.5814318656921387,3.5814545154571533,8.558678246117779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.599609375,0.0,1952.75634765625,1895.4371337890625,0.0,2507.2314453125,1.0,1.0,0.0,3.0,1.0,0.0
17745840,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8224401473999023,0.2959829866886139,0.2678534686565399,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8592959046363831,0.3406980335712433,0.3239084482192993,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8689393997192383,0.3522841334342956,0.2474130094051361,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8322803974151611,0.3079098761081695,0.2930618822574615,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7021853923797607,0.1815863847732544,0.8265165090560913,285.0272216796875,284.95001220703125,297.8480834960937,295.74755859375,297.5514831542969,297.31109619140625,285.0290222167969,1.0,0.4557468593120575,0.7685925364494324,0.7685925364494324,1.0,1.0,-2.3513190746307373,1.0463813543319702,1.3049378395080566,0.5101442933082581,0.9583974480628968,0.9583974480628968,0.0,104.8074188232422,139.0,54622.69921875,0.0,1158.0908203125,1.0,280.0416259765625,283.6835327148437,298.73504638671875,302.2474975585937,293.1499938964844,293.1499938964844,279.75,31165.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039104342460632,1.0,0.0,0.0,3.5814318656921387,3.5814545154571533,8.558678246117779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.599609375,0.0,1952.75634765625,1895.4371337890625,0.0,2507.2314453125,1.0,1.0,0.0,3.0,1.0,0.0
17745900,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8121170401573181,0.2964310646057129,0.2686703205108642,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8485679626464844,0.341751754283905,0.3252889513969421,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8575518131256104,0.3529597818851471,0.2481855750083923,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8224259614944458,0.3089452981948852,0.2944122850894928,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6926863193511963,0.1820822954177856,0.8302823305130005,284.9120178222656,284.95001220703125,297.8150634765625,295.7369079589844,297.5347900390625,297.3075256347656,284.9019775390625,1.0,0.4614989757537842,0.7679221630096436,0.7679221630096436,1.0,1.0,-2.361037492752075,1.0508977174758911,1.3101398944854736,0.5124919414520264,0.8920345306396484,0.8920345306396484,0.0,111.27678680419922,139.0,55621.00390625,0.0,1195.05712890625,1.0,279.7993469238281,283.5398864746094,298.7794189453125,302.45855712890625,293.1499938964844,293.1499938964844,279.75,33058.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111186623573303,1.0,0.0,0.0,3.568312644958496,3.5683352947235107,8.496089662912709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.7294921875,0.0,1952.66748046875,1895.4371337890625,0.0,2573.498779296875,1.0,1.0,0.0,3.0,1.0,0.0
17745960,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8032116293907166,0.2965506017208099,0.2690826952457428,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8401744365692139,0.3425339460372925,0.3263312578201294,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8485639095306396,0.3533349335193634,0.2486772239208221,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8144418597221375,0.309730589389801,0.2954512536525726,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6850424408912659,0.1824070662260055,0.8330420851707458,284.8861694335937,284.95001220703125,297.7813720703125,295.7258605957031,297.5163269042969,297.3013000488281,284.8885498046875,1.0,0.4663842916488647,0.767146646976471,0.767146646976471,1.0,1.0,-2.3679428100585938,1.054042935371399,1.3138997554779053,0.5140801668167114,0.8548692464828491,0.8548692464828491,0.0,116.8433609008789,127.0,55588.765625,0.0,1225.4129638671875,1.0,279.7581481933594,283.527099609375,298.7605895996094,302.40576171875,293.1499938964844,293.1499938964844,280.04998779296875,37314.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144868016242981,1.0,0.0,0.0,3.521888971328736,3.521912097930908,8.276460334855074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.72265625,0.0,1928.083984375,1895.4371337890625,0.0,2604.572021484375,0.993894100189209,1.0,0.0,3.0,1.0,0.0
17746020,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7998890280723572,0.2977788150310516,0.2699921727180481,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8377255201339722,0.3448190689086914,0.3283570110797882,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8454811573028564,0.3549924492835998,0.2496978193521499,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8121434450149536,0.3119518458843231,0.2974385321140289,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6825823187828064,0.1834365576505661,0.8375262022018433,285.0465393066406,284.95001220703125,297.7124938964844,295.70281982421875,297.48321533203125,297.29693603515625,285.04791259765625,1.0,0.469553142786026,0.765595555305481,0.765595555305481,1.0,1.0,-2.38046669960022,1.0597296953201294,1.3207370042800903,0.516823410987854,0.9895108342170716,0.9895108342170716,0.0,119.7513656616211,115.0,54930.85546875,0.0,1251.7532958984375,1.0,280.04205322265625,283.69708251953125,298.6888427734375,302.2245178222656,293.1499938964844,293.1499938964844,279.75,29914.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081142902374268,1.0,0.0,0.0,3.5896716117858887,3.589693784713745,8.598104273005447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.3623046875,0.0,1952.1734619140625,1895.4371337890625,0.0,2545.8388671875,1.0,1.0,0.0,3.0,1.0,0.0
17746080,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7998890280723572,0.2977788150310516,0.2699921727180481,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8377255201339722,0.3448190689086914,0.3283570110797882,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8454811573028564,0.3549924492835998,0.2496978193521499,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8121434450149536,0.3119518458843231,0.2974385321140289,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6825823187828064,0.1834365576505661,0.8375262022018433,285.0465393066406,284.95001220703125,297.7124938964844,295.70281982421875,297.48321533203125,297.29693603515625,285.04791259765625,1.0,0.469553142786026,0.765595555305481,0.765595555305481,1.0,1.0,-2.38046669960022,1.0597296953201294,1.3207370042800903,0.516823410987854,0.9895108342170716,0.9895108342170716,0.0,119.7513656616211,115.0,54930.85546875,0.0,1251.7532958984375,1.0,280.04205322265625,283.69708251953125,298.6888427734375,302.2245178222656,293.1499938964844,293.1499938964844,279.75,29914.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081142902374268,1.0,0.0,0.0,3.5896716117858887,3.589693784713745,8.598104273005447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.3623046875,0.0,1952.1734619140625,1895.4371337890625,0.0,2545.8388671875,1.0,1.0,0.0,3.0,1.0,0.0
17746140,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8060139417648315,0.2983717322349548,0.2706852853298187,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.844418466091156,0.3466203808784485,0.3301614820957184,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8517976999282837,0.3560776710510254,0.2505629062652588,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8188165426254272,0.3137387931346893,0.2992095649242401,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6884534955024719,0.1842452436685562,0.8411531448364258,284.8852233886719,284.95001220703125,297.6423034667969,295.6787109375,297.4474182128906,297.2889099121094,284.8851013183594,1.0,0.4685072898864746,0.7640445232391357,0.7640445232391357,1.0,1.0,-2.390997648239136,1.0644322633743286,1.326565504074097,0.5191389918327332,0.8802358508110046,0.8802358508110046,0.0,116.86912536621094,103.0,55922.27734375,0.0,1252.3890380859375,1.0,279.7575378417969,283.5186767578125,298.71112060546875,302.37677001953125,293.1499938964844,293.1499938964844,280.04998779296875,35201.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180919885635376,1.0,0.0,0.0,3.554335832595825,3.554358959197998,8.429663580500346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.6826171875,0.0,1953.826904296875,1895.4371337890625,0.0,2637.90185546875,1.0,1.0,0.0,3.0,1.0,0.0
17746200,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8060139417648315,0.2983717322349548,0.2706852853298187,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.844418466091156,0.3466203808784485,0.3301614820957184,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8517976999282837,0.3560776710510254,0.2505629062652588,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8188165426254272,0.3137387931346893,0.2992095649242401,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6884534955024719,0.1842452436685562,0.8411531448364258,284.8852233886719,284.95001220703125,297.6423034667969,295.6787109375,297.4474182128906,297.2889099121094,284.8851013183594,1.0,0.4685072898864746,0.7640445232391357,0.7640445232391357,1.0,1.0,-2.390997648239136,1.0644322633743286,1.326565504074097,0.5191389918327332,0.8802358508110046,0.8802358508110046,0.0,116.86912536621094,103.0,55922.27734375,0.0,1252.3890380859375,1.0,279.7575378417969,283.5186767578125,298.71112060546875,302.37677001953125,293.1499938964844,293.1499938964844,280.04998779296875,35201.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180919885635376,1.0,0.0,0.0,3.554335832595825,3.554358959197998,8.429663580500346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.6826171875,0.0,1953.826904296875,1895.4371337890625,0.0,2637.90185546875,1.0,1.0,0.0,3.0,1.0,0.0
17746260,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8181551098823547,0.2996151149272918,0.2712393999099731,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8578128218650818,0.3488676846027374,0.3317666351795196,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8649871349334717,0.3577304780483246,0.2512977719306946,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8314436078071594,0.3159249126911163,0.300780713558197,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7000993490219116,0.1852910071611404,0.8439090251922607,285.0518798828125,284.95001220703125,297.5717468261719,295.65380859375,297.41436767578125,297.2860717773437,285.05322265625,1.0,0.4647287428379059,0.7625967264175415,0.7625967264175415,1.0,1.0,-2.399667739868164,1.068284511566162,1.331383228302002,0.5208801031112671,1.0,1.0,0.0,110.43265533447266,91.0,55050.72265625,0.0,1236.29296875,1.0,280.0423583984375,283.7012634277344,298.6361694335937,302.1806030273437,293.1499938964844,293.1499938964844,279.75,29178.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811112105846405,1.0,0.0,0.0,3.59351658821106,3.593538761138916,8.616534046268498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.9892578125,0.0,1950.3697509765625,1895.4371337890625,0.0,2573.4384765625,1.0,1.0,0.0,3.0,1.0,0.0
17746320,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8181551098823547,0.2996151149272918,0.2712393999099731,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8578128218650818,0.3488676846027374,0.3317666351795196,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8649871349334717,0.3577304780483246,0.2512977719306946,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8314436078071594,0.3159249126911163,0.300780713558197,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7000993490219116,0.1852910071611404,0.8439090251922607,285.0518798828125,284.95001220703125,297.5717468261719,295.65380859375,297.41436767578125,297.2860717773437,285.05322265625,1.0,0.4647287428379059,0.7625967264175415,0.7625967264175415,1.0,1.0,-2.399667739868164,1.068284511566162,1.331383228302002,0.5208801031112671,1.0,1.0,0.0,110.43265533447266,91.0,55050.72265625,0.0,1236.29296875,1.0,280.0423583984375,283.7012634277344,298.6361694335937,302.1806030273437,293.1499938964844,293.1499938964844,279.75,29178.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811112105846405,1.0,0.0,0.0,3.59351658821106,3.593538761138916,8.616534046268498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.9892578125,0.0,1950.3697509765625,1895.4371337890625,0.0,2573.4384765625,1.0,1.0,0.0,3.0,1.0,0.0
17746380,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8352712392807007,0.3002759218215942,0.2717925310134887,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8778806328773499,0.3506811261177063,0.3333672285079956,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8848856687545776,0.3588566780090332,0.2520352303981781,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8499112129211426,0.3177202045917511,0.3023441731929779,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.716578483581543,0.1861511617898941,0.8467270135879517,284.8861999511719,284.95001220703125,297.5017395019531,295.62847900390625,297.37957763671875,297.2797546386719,284.8853759765625,1.0,0.4594012200832367,0.7611489295959473,0.7611489295959473,1.0,1.0,-2.408410787582397,1.0721392631530762,1.3362714052200315,0.5227560997009277,0.9008528590202332,0.9008528590202332,0.0,101.88098907470705,79.0,56046.8828125,0.0,1211.4671630859375,1.0,279.7585754394531,283.51788330078125,298.6579895019531,302.3310241699219,293.1499938964844,293.1499938964844,279.45001220703125,33609.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205634951591492,1.0,0.0,0.0,3.564720869064331,3.564743757247925,8.478995141558698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.94140625,0.0,1952.97265625,1895.4371337890625,0.0,2660.79052734375,1.0,1.0,0.0,3.0,1.0,0.0
17746440,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8352712392807007,0.3002759218215942,0.2717925310134887,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8778806328773499,0.3506811261177063,0.3333672285079956,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8848856687545776,0.3588566780090332,0.2520352303981781,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8499112129211426,0.3177202045917511,0.3023441731929779,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.716578483581543,0.1861511617898941,0.8467270135879517,284.8861999511719,284.95001220703125,297.5017395019531,295.62847900390625,297.37957763671875,297.2797546386719,284.8853759765625,1.0,0.4594012200832367,0.7611489295959473,0.7611489295959473,1.0,1.0,-2.408410787582397,1.0721392631530762,1.3362714052200315,0.5227560997009277,0.9008528590202332,0.9008528590202332,0.0,101.88098907470705,79.0,56046.8828125,0.0,1211.4671630859375,1.0,279.7585754394531,283.51788330078125,298.6579895019531,302.3310241699219,293.1499938964844,293.1499938964844,279.45001220703125,33609.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205634951591492,1.0,0.0,0.0,3.564720869064331,3.564743757247925,8.478995141558698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.94140625,0.0,1952.97265625,1895.4371337890625,0.0,2660.79052734375,1.0,1.0,0.0,3.0,1.0,0.0
17746500,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.8450604677200317,0.3002876043319702,0.2717222869396209,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8895550966262817,0.3513037264347076,0.3338600993156433,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8963847160339355,0.3591002821922302,0.2521431446075439,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8607502579689026,0.3183541297912597,0.3028419315814972,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7251730561256409,0.1864057928323745,0.8472715020179749,284.7735595703125,284.95001220703125,297.4671936035156,295.6157531738281,297.3609924316406,297.2741394042969,284.7723083496094,1.0,0.4562122225761413,0.7604250907897949,0.7604250907897949,1.0,1.0,-2.41030216217041,1.0728765726089478,1.3374255895614624,0.523047149181366,0.7871714234352112,0.7871714234352112,0.0,97.33321380615234,79.0,56453.91796875,0.0,1194.9915771484375,1.0,279.5032958984375,283.3971252441406,298.6640930175781,302.44488525390625,293.1499938964844,293.1499938964844,279.45001220703125,41099.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264628648757935,1.0,0.0,0.0,3.461498260498047,3.46152138710022,7.995056421350455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.3896484375,0.0,1879.8052978515625,1895.4371337890625,0.0,2715.543701171875,0.980283260345459,1.0,0.0,3.0,1.0,0.0
17746560,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8563823699951172,0.3004513084888458,0.2715557515621185,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9027952551841736,0.3520157039165497,0.3342446684837341,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9096649885177612,0.3594661653041839,0.2521677911281585,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8732446432113647,0.3190648853778839,0.3032365143299103,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7346450090408325,0.1866904497146606,0.8474392294883728,284.8612976074219,284.95001220703125,297.4331359863281,295.60302734375,297.3432312011719,297.2694702148437,284.8648376464844,1.0,0.4527411758899688,0.759727954864502,0.759727954864502,1.0,1.0,-2.4112682342529297,1.073180913925171,1.3380874395370483,0.5230787992477417,0.8002772927284241,0.8002772927284241,0.0,92.57437133789062,67.0,56027.8984375,0.0,1176.5587158203125,1.0,279.4599304199219,283.49200439453125,298.6166076660156,302.3010559082031,293.1499938964844,293.1499938964844,279.75,41271.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262341618537903,1.0,0.0,0.0,3.320552110671997,3.320573806762696,7.357222102655214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.171875,0.0,1691.6402587890625,1895.4371337890625,0.0,2713.41796875,0.951155424118042,1.0,0.0,3.0,1.0,0.0
17746620,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8905725479125977,0.3018980622291565,0.2722034454345703,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9443269371986388,0.354339450597763,0.3357878029346466,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9512284398078918,0.3612560033798218,0.2529133260250091,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9097498655319214,0.3213082551956177,0.3047216236591339,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7624885439872742,0.1877955049276352,0.8496792912483215,284.9704284667969,284.95001220703125,297.36688232421875,295.5777893066406,297.3139343261719,297.27001953125,284.9706420898437,1.0,0.445532888174057,0.7583338022232056,0.7583338022232056,1.0,1.0,-2.419265031814575,1.076701045036316,1.3425641059875488,0.5246708989143372,0.8720144629478455,0.8720144629478455,0.0,81.6495132446289,55.0,55523.6328125,0.0,1140.750244140625,1.0,279.7395935058594,283.6075134277344,298.5504150390625,302.12091064453125,293.1499938964844,293.1499938964844,280.04998779296875,34098.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166553378105164,1.0,0.0,0.0,3.429189920425415,3.4292116165161133,7.846507514841505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5947265625,0.0,1767.4759521484375,1895.4371337890625,0.0,2624.611328125,0.9677690267562866,1.0,0.0,3.0,1.0,0.0
17746680,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8905725479125977,0.3018980622291565,0.2722034454345703,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9443269371986388,0.354339450597763,0.3357878029346466,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9512284398078918,0.3612560033798218,0.2529133260250091,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9097498655319214,0.3213082551956177,0.3047216236591339,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7624885439872742,0.1877955049276352,0.8496792912483215,284.9704284667969,284.95001220703125,297.36688232421875,295.5777893066406,297.3139343261719,297.27001953125,284.9706420898437,1.0,0.445532888174057,0.7583338022232056,0.7583338022232056,1.0,1.0,-2.419265031814575,1.076701045036316,1.3425641059875488,0.5246708989143372,0.8720144629478455,0.8720144629478455,0.0,81.6495132446289,55.0,55523.6328125,0.0,1140.750244140625,1.0,279.7395935058594,283.6075134277344,298.5504150390625,302.12091064453125,293.1499938964844,293.1499938964844,280.04998779296875,34098.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166553378105164,1.0,0.0,0.0,3.429189920425415,3.4292116165161133,7.846507514841505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5947265625,0.0,1767.4759521484375,1895.4371337890625,0.0,2624.611328125,0.9677690267562866,1.0,0.0,3.0,1.0,0.0
17746740,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9458712935447692,0.303586483001709,0.2732297480106354,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.995046615600586,0.3569351434707641,0.337711751461029,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9990000128746032,0.3633555173873901,0.2537657916545868,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9674005508422852,0.3238082826137543,0.3065598011016845,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.805945873260498,0.189137116074562,0.8532469868659973,285.06060791015625,284.95001220703125,297.3038330078125,295.5531311035156,297.2874755859375,297.2731018066406,285.0599975585937,1.0,0.4381595551967621,0.7569396495819092,0.7569396495819092,1.0,1.0,-2.429859399795532,1.081431269645691,1.3484281301498413,0.5270556807518005,0.9945189952850342,0.9945189952850342,0.0,70.10846710205078,73.0,55131.63671875,0.0,1105.2823486328125,1.0,280.0414733886719,283.7071533203125,298.539306640625,302.07489013671875,293.1499938964844,293.1499938964844,279.75,29550.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811425507068634,1.0,0.0,0.0,3.592891454696656,3.592913866043091,8.613536124357779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.8525390625,0.0,1953.2098388671875,1895.4371337890625,0.0,2576.32666015625,1.0,1.0,0.0,3.0,1.0,0.0
17746800,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9458712935447692,0.303586483001709,0.2732297480106354,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.995046615600586,0.3569351434707641,0.337711751461029,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9990000128746032,0.3633555173873901,0.2537657916545868,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9674005508422852,0.3238082826137543,0.3065598011016845,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.805945873260498,0.189137116074562,0.8532469868659973,285.06060791015625,284.95001220703125,297.3038330078125,295.5531311035156,297.2874755859375,297.2731018066406,285.0599975585937,1.0,0.4381595551967621,0.7569396495819092,0.7569396495819092,1.0,1.0,-2.429859399795532,1.081431269645691,1.3484281301498413,0.5270556807518005,0.9945189952850342,0.9945189952850342,0.0,70.10846710205078,73.0,55131.63671875,0.0,1105.2823486328125,1.0,280.0414733886719,283.7071533203125,298.539306640625,302.07489013671875,293.1499938964844,293.1499938964844,279.75,29550.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811425507068634,1.0,0.0,0.0,3.592891454696656,3.592913866043091,8.613536124357779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.8525390625,0.0,1953.2098388671875,1895.4371337890625,0.0,2576.32666015625,1.0,1.0,0.0,3.0,1.0,0.0
17746860,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.950100302696228,0.3040951490402221,0.2740018367767334,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9985925555229188,0.358670175075531,0.3395474255084991,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.3654056489467621,0.2522953450679779,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9721525311470032,0.3254654705524444,0.3083641529083252,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8098401427268982,0.1899775862693786,0.8577160239219666,284.89404296875,284.95001220703125,297.2449645996094,295.5293884277344,297.2585144042969,297.2684631347656,284.89459228515625,1.0,0.4400171637535095,0.7555139660835266,0.7555139660835266,1.0,1.0,-2.439218521118164,1.0855952501296997,1.3536232709884644,0.5289328098297119,0.8875138759613037,0.8875138759613037,0.0,69.8194580078125,93.0,56107.18359375,0.0,1114.4599609375,1.0,279.7575378417969,283.5272827148437,298.5674133300781,302.2406005859375,293.1499938964844,293.1499938964844,280.04998779296875,34742.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229871392250061,1.0,0.0,0.0,3.557334899902344,3.557357788085937,8.443894330412149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.1357421875,0.0,1953.5848388671875,1895.4371337890625,0.0,2683.264892578125,1.0,1.0,0.0,3.0,1.0,0.0
17746920,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.950100302696228,0.3040951490402221,0.2740018367767334,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9985925555229188,0.358670175075531,0.3395474255084991,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.3654056489467621,0.2522953450679779,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9721525311470032,0.3254654705524444,0.3083641529083252,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8098401427268982,0.1899775862693786,0.8577160239219666,284.89404296875,284.95001220703125,297.2449645996094,295.5293884277344,297.2585144042969,297.2684631347656,284.89459228515625,1.0,0.4400171637535095,0.7555139660835266,0.7555139660835266,1.0,1.0,-2.439218521118164,1.0855952501296997,1.3536232709884644,0.5289328098297119,0.8875138759613037,0.8875138759613037,0.0,69.8194580078125,93.0,56107.18359375,0.0,1114.4599609375,1.0,279.7575378417969,283.5272827148437,298.5674133300781,302.2406005859375,293.1499938964844,293.1499938964844,280.04998779296875,34742.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229871392250061,1.0,0.0,0.0,3.557334899902344,3.557357788085937,8.443894330412149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.1357421875,0.0,1953.5848388671875,1895.4371337890625,0.0,2683.264892578125,1.0,1.0,0.0,3.0,1.0,0.0
17746980,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.916744351387024,0.3052200376987457,0.2749644219875335,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9739148616790771,0.3607305884361267,0.3415823578834533,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9788568019866944,0.3664949536323547,0.2564737200736999,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9416483044624328,0.3274811804294586,0.3103141486644745,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7851411700248718,0.1909521371126175,0.8627991676330566,285.0736694335937,284.95001220703125,297.19110107421875,295.5069274902344,297.2332458496094,297.2663269042969,285.07586669921875,1.0,0.4481100142002105,0.754088282585144,0.754088282585144,1.0,1.0,-2.456295967102051,1.093418836593628,1.3628771305084229,0.5329326391220093,1.0,1.0,0.0,77.01021575927734,113.0,55361.83203125,0.0,1164.05126953125,1.0,280.04205322265625,283.71990966796875,298.4933166503906,302.0536193847656,293.1499938964844,293.1499938964844,279.75,29100.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167796730995178,1.0,0.0,0.0,3.594022274017334,3.5940444469451904,8.618958418082912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.359375,0.0,1950.3209228515625,1895.4371337890625,0.0,2625.761474609375,1.0,1.0,0.0,3.0,1.0,0.0
17747040,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.916744351387024,0.3052200376987457,0.2749644219875335,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9739148616790771,0.3607305884361267,0.3415823578834533,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9788568019866944,0.3664949536323547,0.2564737200736999,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9416483044624328,0.3274811804294586,0.3103141486644745,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7851411700248718,0.1909521371126175,0.8627991676330566,285.0736694335937,284.95001220703125,297.19110107421875,295.5069274902344,297.2332458496094,297.2663269042969,285.07586669921875,1.0,0.4481100142002105,0.754088282585144,0.754088282585144,1.0,1.0,-2.456295967102051,1.093418836593628,1.3628771305084229,0.5329326391220093,1.0,1.0,0.0,77.01021575927734,113.0,55361.83203125,0.0,1164.05126953125,1.0,280.04205322265625,283.71990966796875,298.4933166503906,302.0536193847656,293.1499938964844,293.1499938964844,279.75,29100.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167796730995178,1.0,0.0,0.0,3.594022274017334,3.5940444469451904,8.618958418082912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.359375,0.0,1950.3209228515625,1895.4371337890625,0.0,2625.761474609375,1.0,1.0,0.0,3.0,1.0,0.0
17747100,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8958926796913147,0.3056345582008362,0.2757203280925751,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9531964063644408,0.3616671860218048,0.3428206443786621,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9583560228347778,0.3669643700122833,0.257054716348648,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.91894793510437,0.3283947110176086,0.311521053314209,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7685210704803467,0.1913778036832809,0.8661071062088013,284.95672607421875,284.95001220703125,297.1663513183594,295.49627685546875,297.2212829589844,297.2647705078125,284.94586181640625,1.0,0.4536124765872955,0.7533754110336304,0.7533754110336304,1.0,1.0,-2.4648149013519287,1.097305417060852,1.3675096035003662,0.5349828004837036,0.9727308750152588,0.9727308750152588,0.0,82.70182037353516,113.0,56436.390625,0.0,1197.8792724609375,1.0,279.7989501953125,283.5721130371094,298.5352783203125,302.26220703125,293.1499938964844,293.1499938964844,279.75,29474.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234719038009644,1.0,0.0,0.0,3.591599225997925,3.5916216373443604,8.607341897004517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7060546875,0.0,1950.5535888671875,1895.4371337890625,0.0,2687.763671875,1.0,1.0,0.0,3.0,1.0,0.0
