time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747160,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8743691444396973,0.3056325316429138,0.2761180400848388,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9282304644584656,0.3622618317604065,0.3437760472297668,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9332200288772584,0.3670991063117981,0.2574342787265777,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8961305618286133,0.3289882838726043,0.3124686181545257,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7511358857154846,0.191585436463356,0.8687168955802917,284.91326904296875,284.95001220703125,297.1431884765625,295.486083984375,297.2081604003906,297.2598571777344,284.9128723144531,1.0,0.4596960842609405,0.7525379061698914,0.7525379061698914,1.0,1.0,-2.4711737632751465,1.100125789642334,1.371048092842102,0.5364388227462769,0.9360734820365906,0.9360734820365906,0.0,89.67301940917969,133.0,56554.73828125,0.0,1234.74267578125,1.0,279.7578430175781,283.5373840332031,298.5191345214844,302.2182006835937,293.1499938964844,293.1499938964844,279.45001220703125,31640.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826751708984375,1.0,0.0,0.0,3.5775396823883057,3.5775623321533203,8.540085900676786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.419921875,0.0,1951.856201171875,1895.4371337890625,0.0,2718.228515625,1.0,1.0,0.0,3.0,1.0,0.0
17747220,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.83584064245224,0.3052348792552948,0.2764266729354858,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8839542269706726,0.3630479574203491,0.3452318012714386,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8873946666717529,0.3670388162136078,0.2578997611999511,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.856245756149292,0.3297826647758484,0.3139336705207824,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7200648188591003,0.1916627436876297,0.8724722862243652,284.8459167480469,284.95001220703125,297.10211181640625,295.46728515625,297.1827087402344,297.24713134765625,284.8529968261719,1.0,0.4729397594928741,0.7508628964424133,0.7508628964424133,1.0,1.0,-2.4801273345947266,1.103959083557129,1.376168131828308,0.5383420586585999,0.8133976459503174,0.8133976459503174,0.0,106.07598114013672,151.0,56852.46875,0.0,1314.8052978515625,1.0,279.4589538574219,283.46746826171875,298.4884338378906,302.2228088378906,293.1499938964844,293.1499938964844,279.75,40849.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338066935539246,1.0,0.0,0.0,3.384730339050293,3.3847527503967285,7.644365496162209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.921875,0.0,1772.28076171875,1895.4371337890625,0.0,2783.91015625,0.9656693935394288,1.0,0.0,3.0,1.0,0.0
17747280,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.83584064245224,0.3052348792552948,0.2764266729354858,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8839542269706726,0.3630479574203491,0.3452318012714386,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8873946666717529,0.3670388162136078,0.2578997611999511,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.856245756149292,0.3297826647758484,0.3139336705207824,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7200648188591003,0.1916627436876297,0.8724722862243652,284.8459167480469,284.95001220703125,297.10211181640625,295.46728515625,297.1827087402344,297.24713134765625,284.8529968261719,1.0,0.4729397594928741,0.7508628964424133,0.7508628964424133,1.0,1.0,-2.4801273345947266,1.103959083557129,1.376168131828308,0.5383420586585999,0.8133976459503174,0.8133976459503174,0.0,106.07598114013672,151.0,56852.46875,0.0,1314.8052978515625,1.0,279.4589538574219,283.46746826171875,298.4884338378906,302.2228088378906,293.1499938964844,293.1499938964844,279.75,40849.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338066935539246,1.0,0.0,0.0,3.384730339050293,3.3847527503967285,7.644365496162209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.921875,0.0,1772.28076171875,1895.4371337890625,0.0,2783.91015625,0.9656693935394288,1.0,0.0,3.0,1.0,0.0
17747340,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8081575036048889,0.3060629367828369,0.2775103151798248,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8535562753677368,0.3647772669792175,0.3472680449485779,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8562238216400146,0.3681877851486206,0.2589595913887024,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8283897042274475,0.3314205706119537,0.3159070014953613,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6946208477020264,0.1921908408403396,0.8772847056388855,284.9733581542969,284.95001220703125,297.0688171386719,295.45086669921875,297.1662902832031,297.24444580078125,284.9725341796875,1.0,0.4866487979888916,0.7491878867149353,0.7491878867149353,1.0,1.0,-2.4932949542999268,1.1098191738128662,1.383475661277771,0.5412412881851196,0.8952328562736511,0.8952328562736511,0.0,122.8689422607422,154.0,56519.63671875,0.0,1402.44580078125,1.0,279.7408142089844,283.5926208496094,298.4262084960937,302.0528564453125,293.1499938964844,293.1499938964844,280.04998779296875,33551.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824761688709259,1.0,0.0,0.0,3.5070278644561768,3.507050037384033,8.206759503082139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.2294921875,0.0,1869.745361328125,1895.4371337890625,0.0,2699.73828125,0.9865425229072572,1.0,0.0,3.0,1.0,0.0
17747400,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8081575036048889,0.3060629367828369,0.2775103151798248,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8535562753677368,0.3647772669792175,0.3472680449485779,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8562238216400146,0.3681877851486206,0.2589595913887024,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8283897042274475,0.3314205706119537,0.3159070014953613,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6946208477020264,0.1921908408403396,0.8772847056388855,284.9733581542969,284.95001220703125,297.0688171386719,295.45086669921875,297.1662902832031,297.24444580078125,284.9725341796875,1.0,0.4866487979888916,0.7491878867149353,0.7491878867149353,1.0,1.0,-2.4932949542999268,1.1098191738128662,1.383475661277771,0.5412412881851196,0.8952328562736511,0.8952328562736511,0.0,122.8689422607422,154.0,56519.63671875,0.0,1402.44580078125,1.0,279.7408142089844,283.5926208496094,298.4262084960937,302.0528564453125,293.1499938964844,293.1499938964844,280.04998779296875,33551.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824761688709259,1.0,0.0,0.0,3.5070278644561768,3.507050037384033,8.206759503082139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.2294921875,0.0,1869.745361328125,1895.4371337890625,0.0,2699.73828125,0.9865425229072572,1.0,0.0,3.0,1.0,0.0
17747460,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.7926628589630127,0.3072863519191742,0.2789081335067749,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8387054204940796,0.3669005036354065,0.3495892286300659,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.840854823589325,0.3698104918003082,0.2603127062320709,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8143175840377808,0.3334212899208069,0.3181218802928924,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.68098384141922,0.192984864115715,0.8825312256813049,285.1169128417969,284.95001220703125,297.04412841796875,295.43719482421875,297.1560363769531,297.24591064453125,285.1194152832031,1.0,0.4960924088954925,0.747504472732544,0.747504472732544,1.0,1.0,-2.5083532333374023,1.1165539026260376,1.3917993307113647,0.5446984171867371,1.0,1.0,0.0,134.1869354248047,142.0,55860.89453125,0.0,1470.0638427734375,1.0,280.04150390625,283.7516174316406,298.420166015625,301.9960327148437,293.1499938964844,293.1499938964844,279.75,29114.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191497325897217,1.0,0.0,0.0,3.594663619995117,3.5946857929229736,8.622035352345847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.349609375,0.0,1951.39697265625,1895.4371337890625,0.0,2647.693603515625,1.0,1.0,0.0,3.0,1.0,0.0
17747520,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.7926628589630127,0.3072863519191742,0.2789081335067749,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8387054204940796,0.3669005036354065,0.3495892286300659,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.840854823589325,0.3698104918003082,0.2603127062320709,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8143175840377808,0.3334212899208069,0.3181218802928924,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.68098384141922,0.192984864115715,0.8825312256813049,285.1169128417969,284.95001220703125,297.04412841796875,295.43719482421875,297.1560363769531,297.24591064453125,285.1194152832031,1.0,0.4960924088954925,0.747504472732544,0.747504472732544,1.0,1.0,-2.5083532333374023,1.1165539026260376,1.3917993307113647,0.5446984171867371,1.0,1.0,0.0,134.1869354248047,142.0,55860.89453125,0.0,1470.0638427734375,1.0,280.04150390625,283.7516174316406,298.420166015625,301.9960327148437,293.1499938964844,293.1499938964844,279.75,29114.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191497325897217,1.0,0.0,0.0,3.594663619995117,3.5946857929229736,8.622035352345847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.349609375,0.0,1951.39697265625,1895.4371337890625,0.0,2647.693603515625,1.0,1.0,0.0,3.0,1.0,0.0
17747580,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7902888059616089,0.3075913488864898,0.2795953452587127,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8370334506034851,0.3683078587055206,0.3512856960296631,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8387599587440491,0.3705945611000061,0.2611678838729858,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8127149343490601,0.3347729742527008,0.3197420239448547,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6791372299194336,0.1934323757886886,0.8856759071350098,284.9490051269531,284.95001220703125,297.0290222167969,295.42657470703125,297.1464233398437,297.2409973144531,284.9480895996094,1.0,0.4984393715858459,0.7458210587501526,0.7458210587501526,1.0,1.0,-2.517980098724365,1.120650053024292,1.3973300457000732,0.5468801259994507,0.9668529629707336,0.9668529629707336,0.0,136.62716674804688,130.0,57048.62109375,0.0,1493.116455078125,1.0,279.75689697265625,283.56024169921875,298.4632568359375,302.19024658203125,293.1499938964844,293.1499938964844,279.45001220703125,30222.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301315307617188,1.0,0.0,0.0,3.586747884750366,3.5867702960968018,8.584104875808407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.4716796875,0.0,1951.0123291015625,1895.4371337890625,0.0,2749.670166015625,1.0,1.0,0.0,3.0,1.0,0.0
17747640,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7902888059616089,0.3075913488864898,0.2795953452587127,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8370334506034851,0.3683078587055206,0.3512856960296631,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8387599587440491,0.3705945611000061,0.2611678838729858,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8127149343490601,0.3347729742527008,0.3197420239448547,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6791372299194336,0.1934323757886886,0.8856759071350098,284.9490051269531,284.95001220703125,297.0290222167969,295.42657470703125,297.1464233398437,297.2409973144531,284.9480895996094,1.0,0.4984393715858459,0.7458210587501526,0.7458210587501526,1.0,1.0,-2.517980098724365,1.120650053024292,1.3973300457000732,0.5468801259994507,0.9668529629707336,0.9668529629707336,0.0,136.62716674804688,130.0,57048.62109375,0.0,1493.116455078125,1.0,279.75689697265625,283.56024169921875,298.4632568359375,302.19024658203125,293.1499938964844,293.1499938964844,279.45001220703125,30222.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301315307617188,1.0,0.0,0.0,3.586747884750366,3.5867702960968018,8.584104875808407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.4716796875,0.0,1951.0123291015625,1895.4371337890625,0.0,2749.670166015625,1.0,1.0,0.0,3.0,1.0,0.0
17747700,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.7914435863494873,0.3073484003543854,0.2794581651687622,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8385788202285767,0.3686491549015045,0.3516842722892761,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8400686383247375,0.3705757856369018,0.2612224817276001,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8142769932746887,0.3351142406463623,0.3201323747634887,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.6803337335586548,0.1934378296136856,0.8858627080917358,284.8187561035156,284.95001220703125,297.0253295898437,295.4225769042969,297.1416320800781,297.2353820800781,284.809814453125,1.0,0.4978471398353576,0.7449793219566345,0.7449793219566345,1.0,1.0,-2.519056797027588,1.1209087371826172,1.3981480598449707,0.5469974875450134,0.86087965965271,0.86087965965271,0.0,135.76531982421875,130.0,57924.46875,0.0,1490.832275390625,1.0,279.5018920898437,283.40728759765625,298.4765930175781,302.3291320800781,293.1499938964844,293.1499938964844,279.45001220703125,34640.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364810943603516,1.0,0.0,0.0,3.5579988956451416,3.558021783828736,8.44704686642217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.1494140625,0.0,1953.53076171875,1895.4371337890625,0.0,2808.856201171875,1.0,1.0,0.0,3.0,1.0,0.0
17747760,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.7937099933624268,0.3070326447486877,0.27908656001091,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8412533402442932,0.3688905239105224,0.3518417477607727,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8424928188323975,0.3704543113708496,0.2610818147659302,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8169198036193848,0.3353601992130279,0.3202961683273315,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.6825093626976013,0.1933653354644775,0.8852583765983582,284.830078125,284.95001220703125,297.0243530273437,295.41943359375,297.1376037597656,297.2289733886719,284.8373413085937,1.0,0.4963535666465759,0.7441114783287048,0.7441114783287048,1.0,1.0,-2.5181033611297607,1.12018883228302,1.3979144096374512,0.5465768575668335,0.821835458278656,0.821835458278656,0.0,133.92843627929688,118.0,57438.45703125,0.0,1481.6956787109375,1.0,279.4588928222656,283.4394836425781,298.4438781738281,302.2181091308594,293.1499938964844,293.1499938964844,279.75,40074.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376376628875732,1.0,0.0,0.0,3.4408774375915527,3.4409003257751465,7.900084142420383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.759765625,0.0,1841.2188720703125,1895.4371337890625,0.0,2819.65234375,0.9775419235229492,1.0,0.0,3.0,1.0,0.0
17747820,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8045356273651123,0.3078190088272095,0.2791874706745147,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.852579653263092,0.3704926073551178,0.3527812659740448,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8534418940544128,0.3715350329875946,0.2613762319087982,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8276875019073486,0.3368756771087646,0.3211785852909088,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.692108154296875,0.1938534677028656,0.8853052854537964,284.9645080566406,284.95001220703125,297.0310363769531,295.4160461425781,297.13983154296875,297.2276611328125,284.9634094238281,1.0,0.491786926984787,0.7423757314682007,0.7423757314682007,1.0,1.0,-2.5208165645599365,1.1209763288497925,1.399840235710144,0.5468089580535889,0.9024957418441772,0.9024957418441772,0.0,127.03685760498048,106.0,56918.4140625,0.0,1455.6552734375,1.0,279.74151611328125,283.5738830566406,298.3884582519531,302.0406494140625,293.1499938964844,293.1499938964844,279.45001220703125,33690.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279619812965393,1.0,0.0,0.0,3.5498714447021484,3.549894094467163,8.408500207224279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.97265625,0.0,1932.2601318359373,1895.4371337890625,0.0,2729.48193359375,0.9971892833709716,1.0,0.0,3.0,1.0,0.0
17747880,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8045356273651123,0.3078190088272095,0.2791874706745147,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.852579653263092,0.3704926073551178,0.3527812659740448,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8534418940544128,0.3715350329875946,0.2613762319087982,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8276875019073486,0.3368756771087646,0.3211785852909088,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.692108154296875,0.1938534677028656,0.8853052854537964,284.9645080566406,284.95001220703125,297.0310363769531,295.4160461425781,297.13983154296875,297.2276611328125,284.9634094238281,1.0,0.491786926984787,0.7423757314682007,0.7423757314682007,1.0,1.0,-2.5208165645599365,1.1209763288497925,1.399840235710144,0.5468089580535889,0.9024957418441772,0.9024957418441772,0.0,127.03685760498048,106.0,56918.4140625,0.0,1455.6552734375,1.0,279.74151611328125,283.5738830566406,298.3884582519531,302.0406494140625,293.1499938964844,293.1499938964844,279.45001220703125,33690.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279619812965393,1.0,0.0,0.0,3.5498714447021484,3.549894094467163,8.408500207224279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.97265625,0.0,1932.2601318359373,1895.4371337890625,0.0,2729.48193359375,0.9971892833709716,1.0,0.0,3.0,1.0,0.0
17747940,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8192278742790222,0.3080809414386749,0.2792364954948425,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8690198659896851,0.3717159926891327,0.353704959154129,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8694809675216675,0.3721591532230377,0.2616589069366455,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8428425788879395,0.3380538523197174,0.3220490217208862,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.705864667892456,0.1942080110311508,0.8855070471763611,284.8996887207031,284.95001220703125,297.04998779296875,295.416748046875,297.14581298828125,297.223388671875,284.9023132324219,1.0,0.4858240485191345,0.7406399846076965,0.7406399846076965,1.0,1.0,-2.5236172676086426,1.1217691898345947,1.401848077774048,0.5471842885017395,0.8198625445365906,0.8198625445365906,0.0,118.16188049316406,94.0,57232.6015625,0.0,1421.1336669921875,1.0,279.4588623046875,283.5009460449219,298.4291381835937,302.1680908203125,293.1499938964844,293.1499938964844,279.75,39712.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343327641487122,1.0,0.0,0.0,3.383655548095703,3.38367772102356,7.639511636625684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.0419921875,0.0,1760.0142822265625,1895.4371337890625,0.0,2788.8154296875,0.9641481041908264,1.0,0.0,3.0,1.0,0.0
17748000,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8192278742790222,0.3080809414386749,0.2792364954948425,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8690198659896851,0.3717159926891327,0.353704959154129,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8694809675216675,0.3721591532230377,0.2616589069366455,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8428425788879395,0.3380538523197174,0.3220490217208862,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.705864667892456,0.1942080110311508,0.8855070471763611,284.8996887207031,284.95001220703125,297.04998779296875,295.416748046875,297.14581298828125,297.223388671875,284.9023132324219,1.0,0.4858240485191345,0.7406399846076965,0.7406399846076965,1.0,1.0,-2.5236172676086426,1.1217691898345947,1.401848077774048,0.5471842885017395,0.8198625445365906,0.8198625445365906,0.0,118.16188049316406,94.0,57232.6015625,0.0,1421.1336669921875,1.0,279.4588623046875,283.5009460449219,298.4291381835937,302.1680908203125,293.1499938964844,293.1499938964844,279.75,39712.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343327641487122,1.0,0.0,0.0,3.383655548095703,3.38367772102356,7.639511636625684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.0419921875,0.0,1760.0142822265625,1895.4371337890625,0.0,2788.8154296875,0.9641481041908264,1.0,0.0,3.0,1.0,0.0
17748060,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8387777209281921,0.3091843426227569,0.2796367704868316,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.892252504825592,0.3736186921596527,0.354905754327774,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8923183679580688,0.3735741972923279,0.2621885240077972,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8643661737442017,0.3398555517196655,0.32316854596138,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7235668897628784,0.194970965385437,0.8864121437072754,284.9981689453125,284.95001220703125,297.07550048828125,295.4197082519531,297.1585693359375,297.2257995605469,284.9970703125,1.0,0.4790510237216949,0.7391244769096375,0.7391244769096375,1.0,1.0,-2.528604984283448,1.1236809492111206,1.404923915863037,0.5480945706367493,0.9066404700279236,0.9066404700279236,0.0,107.74449920654295,82.0,56875.23046875,0.0,1382.6845703125,1.0,279.7403869628906,283.603271484375,298.3968200683594,302.0401306152344,293.1499938964844,293.1499938964844,279.45001220703125,33023.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826011061668396,1.0,0.0,0.0,3.5196707248687744,3.519692897796631,8.266036957138567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.369140625,0.0,1882.4129638671875,1895.4371337890625,0.0,2711.3447265625,0.989255428314209,1.0,0.0,3.0,1.0,0.0
17748120,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8387777209281921,0.3091843426227569,0.2796367704868316,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.892252504825592,0.3736186921596527,0.354905754327774,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8923183679580688,0.3735741972923279,0.2621885240077972,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8643661737442017,0.3398555517196655,0.32316854596138,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7235668897628784,0.194970965385437,0.8864121437072754,284.9981689453125,284.95001220703125,297.07550048828125,295.4197082519531,297.1585693359375,297.2257995605469,284.9970703125,1.0,0.4790510237216949,0.7391244769096375,0.7391244769096375,1.0,1.0,-2.528604984283448,1.1236809492111206,1.404923915863037,0.5480945706367493,0.9066404700279236,0.9066404700279236,0.0,107.74449920654295,82.0,56875.23046875,0.0,1382.6845703125,1.0,279.7403869628906,283.603271484375,298.3968200683594,302.0401306152344,293.1499938964844,293.1499938964844,279.45001220703125,33023.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826011061668396,1.0,0.0,0.0,3.5196707248687744,3.519692897796631,8.266036957138567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.369140625,0.0,1882.4129638671875,1895.4371337890625,0.0,2711.3447265625,0.989255428314209,1.0,0.0,3.0,1.0,0.0
17748180,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.863394558429718,0.3094684481620788,0.2796819508075714,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9224486947059632,0.374878853559494,0.3558376729488373,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9219810962677002,0.3742294311523437,0.2624774873256683,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8917886018753052,0.3410744667053222,0.32404825091362,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7440416216850281,0.1954286843538284,0.8868897557258606,284.91143798828125,284.95001220703125,297.1012878417969,295.4228515625,297.1681213378906,297.2223205566406,284.91363525390625,1.0,0.4717417359352112,0.7376089692115784,0.7376089692115784,1.0,1.0,-2.5317623615264893,1.1246882677078247,1.4070740938186646,0.5486451387405396,0.8248553276062012,0.8248553276062012,0.0,97.01990509033205,70.0,57340.76953125,0.0,1340.43994140625,1.0,279.4589233398437,283.5065002441406,298.4418334960937,302.18707275390625,293.1499938964844,293.1499938964844,279.75,39043.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337458968162537,1.0,0.0,0.0,3.3858776092529297,3.385899543762207,7.649548479093937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.8701171875,0.0,1756.6134033203125,1895.4371337890625,0.0,2783.343017578125,0.9637919664382936,1.0,0.0,3.0,1.0,0.0
17748240,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.863394558429718,0.3094684481620788,0.2796819508075714,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9224486947059632,0.374878853559494,0.3558376729488373,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9219810962677002,0.3742294311523437,0.2624774873256683,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8917886018753052,0.3410744667053222,0.32404825091362,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7440416216850281,0.1954286843538284,0.8868897557258606,284.91143798828125,284.95001220703125,297.1012878417969,295.4228515625,297.1681213378906,297.2223205566406,284.91363525390625,1.0,0.4717417359352112,0.7376089692115784,0.7376089692115784,1.0,1.0,-2.5317623615264893,1.1246882677078247,1.4070740938186646,0.5486451387405396,0.8248553276062012,0.8248553276062012,0.0,97.01990509033205,70.0,57340.76953125,0.0,1340.43994140625,1.0,279.4589233398437,283.5065002441406,298.4418334960937,302.18707275390625,293.1499938964844,293.1499938964844,279.75,39043.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337458968162537,1.0,0.0,0.0,3.3858776092529297,3.385899543762207,7.649548479093937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.8701171875,0.0,1756.6134033203125,1895.4371337890625,0.0,2783.343017578125,0.9637919664382936,1.0,0.0,3.0,1.0,0.0
17748300,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8790748119354248,0.3099430799484253,0.2797071933746338,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9421932697296144,0.3757572770118713,0.3562850952148437,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9414564967155457,0.3748523294925689,0.2626104354858398,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9089348316192628,0.3419084250926971,0.3244681358337402,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7569408416748047,0.1957833915948867,0.8870202302932739,285.0219116210937,284.95001220703125,297.11431884765625,295.424560546875,297.1742553710937,297.2228698730469,285.02508544921875,1.0,0.4679102897644043,0.7368512153625488,0.7368512153625488,1.0,1.0,-2.5331478118896484,1.1251096725463867,1.4080380201339722,0.5488099455833435,0.9029441475868224,0.9029441475868224,0.0,91.45768737792967,70.0,56813.1953125,0.0,1318.1756591796875,1.0,279.6954345703125,283.62554931640625,298.39276123046875,301.993408203125,293.1499938964844,293.1499938964844,279.75,33690.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277824521064758,1.0,0.0,0.0,3.450249433517456,3.4502713680267334,7.943178275127138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.943359375,0.0,1792.2049560546875,1895.4371337890625,0.0,2727.81201171875,0.9748939871788024,1.0,0.0,3.0,1.0,0.0
17748360,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8988668918609619,0.3105284869670868,0.2800005078315735,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9648574590682985,0.3767396211624145,0.3569603562355041,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9639771580696106,0.3755922019481659,0.2629408538341522,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.93222314119339,0.3428396880626678,0.3250958919525146,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7734319567680359,0.1962140649557113,0.8877515196800232,285.0048217773437,284.95001220703125,297.1274108886719,295.4263000488281,297.1810607910156,297.224609375,285.0025329589844,1.0,0.4640882015228271,0.7360569834709167,0.7360569834709167,1.0,1.0,-2.53633999824524,1.1263777017593384,1.4099624156951904,0.5494461059570312,0.9137699604034424,0.9137699604034424,0.0,85.5947265625,73.0,57023.5,0.0,1296.8331298828125,1.0,279.74090576171875,283.60272216796875,298.40655517578125,302.0595703125,293.1499938964844,293.1499938964844,279.45001220703125,32627.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261654376983643,1.0,0.0,0.0,3.531193733215332,3.5312159061431885,8.320250231008686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.482421875,0.0,1894.8726806640625,1895.4371337890625,0.0,2712.779296875,0.9915360808372498,1.0,0.0,3.0,1.0,0.0
17748420,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9232190847396852,0.310750663280487,0.2801922261714935,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9873494505882264,0.3779324889183044,0.3580391108989715,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9861982464790344,0.3761745393276214,0.263334721326828,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9587817192077636,0.3439943194389343,0.326125293970108,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7931132316589355,0.196652740240097,0.8891453146934509,284.9111328125,284.95001220703125,297.1539306640625,295.4300842285156,297.19073486328125,297.22076416015625,284.9135131835937,1.0,0.4609745144844055,0.7344685792922974,0.7344685792922974,1.0,1.0,-2.5412540435791016,1.128190279006958,1.413063883781433,0.550396203994751,0.8287867903709412,0.8287867903709412,0.0,79.8975601196289,91.0,57547.63671875,0.0,1278.2833251953125,1.0,279.4587707519531,283.5000305175781,298.4510498046875,302.2089538574219,293.1499938964844,293.1499938964844,279.75,38894.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342939615249634,1.0,0.0,0.0,3.403140068054199,3.4031624794006348,7.727748538854939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3662109375,0.0,1778.37353515625,1895.4371337890625,0.0,2788.453125,0.9678080677986144,1.0,0.0,3.0,1.0,0.0
17748480,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9232190847396852,0.310750663280487,0.2801922261714935,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9873494505882264,0.3779324889183044,0.3580391108989715,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9861982464790344,0.3761745393276214,0.263334721326828,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9587817192077636,0.3439943194389343,0.326125293970108,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7931132316589355,0.196652740240097,0.8891453146934509,284.9111328125,284.95001220703125,297.1539306640625,295.4300842285156,297.19073486328125,297.22076416015625,284.9135131835937,1.0,0.4609745144844055,0.7344685792922974,0.7344685792922974,1.0,1.0,-2.5412540435791016,1.128190279006958,1.413063883781433,0.550396203994751,0.8287867903709412,0.8287867903709412,0.0,79.8975601196289,91.0,57547.63671875,0.0,1278.2833251953125,1.0,279.4587707519531,283.5000305175781,298.4510498046875,302.2089538574219,293.1499938964844,293.1499938964844,279.75,38894.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342939615249634,1.0,0.0,0.0,3.403140068054199,3.4031624794006348,7.727748538854939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3662109375,0.0,1778.37353515625,1895.4371337890625,0.0,2788.453125,0.9678080677986144,1.0,0.0,3.0,1.0,0.0
17748540,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9114219546318054,0.3117038011550903,0.2809708714485168,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9782994389533995,0.3796976804733276,0.3596513569355011,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9766309857368468,0.3774306774139404,0.2641541659832001,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9478381872177124,0.3456583321094513,0.3276600241661072,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7842740416526794,0.1973552703857422,0.8924280405044556,285.00848388671875,284.95001220703125,297.1808776855469,295.4342041015625,297.2035827636719,297.2222900390625,285.0072021484375,1.0,0.4651318490505218,0.7328801155090332,0.7328801155090332,1.0,1.0,-2.550891637802124,1.1322749853134155,1.4186166524887085,0.5524327754974365,0.9218630790710448,0.9218630790710448,0.0,83.08147430419922,109.0,57315.69140625,0.0,1304.1102294921875,1.0,279.7406005859375,283.59967041015625,298.416748046875,302.0860290527344,293.1499938964844,293.1499938964844,279.45001220703125,32550.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270421028137207,1.0,0.0,0.0,3.550966024398804,3.5509886741638184,8.413687169195327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.4228515625,0.0,1922.4520263671875,1895.4371337890625,0.0,2720.927978515625,0.9965819120407104,1.0,0.0,3.0,1.0,0.0
17748600,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9114219546318054,0.3117038011550903,0.2809708714485168,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9782994389533995,0.3796976804733276,0.3596513569355011,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9766309857368468,0.3774306774139404,0.2641541659832001,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9478381872177124,0.3456583321094513,0.3276600241661072,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7842740416526794,0.1973552703857422,0.8924280405044556,285.00848388671875,284.95001220703125,297.1808776855469,295.4342041015625,297.2035827636719,297.2222900390625,285.0072021484375,1.0,0.4651318490505218,0.7328801155090332,0.7328801155090332,1.0,1.0,-2.550891637802124,1.1322749853134155,1.4186166524887085,0.5524327754974365,0.9218630790710448,0.9218630790710448,0.0,83.08147430419922,109.0,57315.69140625,0.0,1304.1102294921875,1.0,279.7406005859375,283.59967041015625,298.416748046875,302.0860290527344,293.1499938964844,293.1499938964844,279.45001220703125,32550.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270421028137207,1.0,0.0,0.0,3.550966024398804,3.5509886741638184,8.413687169195327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.4228515625,0.0,1922.4520263671875,1895.4371337890625,0.0,2720.927978515625,0.9965819120407104,1.0,0.0,3.0,1.0,0.0
17748660,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8806290626525879,0.3117350339889526,0.2815710604190826,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9465386867523192,0.3807228803634643,0.3611814081668854,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9439916610717772,0.3778101801872253,0.2648621797561645,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9132723808288574,0.3466175496578216,0.3291210830211639,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7590604424476624,0.1976128667593002,0.8959283232688904,284.91082763671875,284.95001220703125,297.20831298828125,295.43878173828125,297.2128295898437,297.2169494628906,284.91363525390625,1.0,0.4733859598636627,0.7311824560165405,0.7311824560165405,1.0,1.0,-2.560267686843872,1.1361628770828247,1.424104928970337,0.5544902086257935,0.836140513420105,0.836140513420105,0.0,92.53424072265624,127.0,57977.8359375,0.0,1357.141357421875,1.0,279.45849609375,283.4901123046875,298.46240234375,302.2456970214844,293.1499938964844,293.1499938964844,279.75,38683.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356611132621765,1.0,0.0,0.0,3.4361088275909424,3.436131238937378,7.878202268329915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0791015625,0.0,1821.198974609375,1895.4371337890625,0.0,2801.205078125,0.9756807088851928,1.0,0.0,3.0,1.0,0.0
17748720,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8806290626525879,0.3117350339889526,0.2815710604190826,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9465386867523192,0.3807228803634643,0.3611814081668854,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9439916610717772,0.3778101801872253,0.2648621797561645,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9132723808288574,0.3466175496578216,0.3291210830211639,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7590604424476624,0.1976128667593002,0.8959283232688904,284.91082763671875,284.95001220703125,297.20831298828125,295.43878173828125,297.2128295898437,297.2169494628906,284.91363525390625,1.0,0.4733859598636627,0.7311824560165405,0.7311824560165405,1.0,1.0,-2.560267686843872,1.1361628770828247,1.424104928970337,0.5544902086257935,0.836140513420105,0.836140513420105,0.0,92.53424072265624,127.0,57977.8359375,0.0,1357.141357421875,1.0,279.45849609375,283.4901123046875,298.46240234375,302.2456970214844,293.1499938964844,293.1499938964844,279.75,38683.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356611132621765,1.0,0.0,0.0,3.4361088275909424,3.436131238937378,7.878202268329915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0791015625,0.0,1821.198974609375,1895.4371337890625,0.0,2801.205078125,0.9756807088851928,1.0,0.0,3.0,1.0,0.0
17748780,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8498194813728333,0.3125167489051819,0.2825298905372619,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9089849591255188,0.3823226392269134,0.362996906042099,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9061295986175536,0.3788357377052307,0.2657903432846069,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.880287230014801,0.3480530977249145,0.330808937549591,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7339301109313965,0.198097363114357,0.9000015258789062,285.0150146484375,284.95001220703125,297.2362976074219,295.4438171386719,297.22528076171875,297.2169494628906,285.0142822265625,1.0,0.4840625822544098,0.7294847965240479,0.7294847965240479,1.0,1.0,-2.571633100509644,1.1410114765167236,1.4306215047836304,0.5569353699684143,0.9355910420417786,0.9355910420417786,0.0,105.26912689208984,145.0,57697.03515625,0.0,1427.5345458984375,1.0,279.74139404296875,283.5966186523437,298.4277038574219,302.1234436035156,293.1499938964844,293.1499938964844,279.45001220703125,32113.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287555575370789,1.0,0.0,0.0,3.5758965015411377,3.5759191513061523,8.532242645742372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.2890625,0.0,1954.2176513671875,1895.4371337890625,0.0,2736.864013671875,1.0,1.0,0.0,3.0,1.0,0.0
17748840,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8498194813728333,0.3125167489051819,0.2825298905372619,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9089849591255188,0.3823226392269134,0.362996906042099,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9061295986175536,0.3788357377052307,0.2657903432846069,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.880287230014801,0.3480530977249145,0.330808937549591,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7339301109313965,0.198097363114357,0.9000015258789062,285.0150146484375,284.95001220703125,297.2362976074219,295.4438171386719,297.22528076171875,297.2169494628906,285.0142822265625,1.0,0.4840625822544098,0.7294847965240479,0.7294847965240479,1.0,1.0,-2.571633100509644,1.1410114765167236,1.4306215047836304,0.5569353699684143,0.9355910420417786,0.9355910420417786,0.0,105.26912689208984,145.0,57697.03515625,0.0,1427.5345458984375,1.0,279.74139404296875,283.5966186523437,298.4277038574219,302.1234436035156,293.1499938964844,293.1499938964844,279.45001220703125,32113.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287555575370789,1.0,0.0,0.0,3.5758965015411377,3.5759191513061523,8.532242645742372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.2890625,0.0,1954.2176513671875,1895.4371337890625,0.0,2736.864013671875,1.0,1.0,0.0,3.0,1.0,0.0
17748900,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.835928201675415,0.3125946819782257,0.2830578088760376,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8929230570793152,0.3828804790973663,0.3639642000198364,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8900265693664551,0.3790504038333893,0.2662893533706665,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8652373552322388,0.3485337793827057,0.3316955268383026,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7223693132400513,0.198203295469284,0.9022417664527892,284.8983764648437,284.95001220703125,297.25048828125,295.446533203125,297.2304382324219,297.21490478515625,284.89068603515625,1.0,0.4900046288967132,0.7286360263824463,0.7286360263824463,1.0,1.0,-2.577789545059204,1.1436446905136108,1.4341449737548828,0.5583354830741882,0.8627601265907288,0.8627601265907288,0.0,112.55841827392578,145.0,58650.4921875,0.0,1467.634765625,1.0,279.4995422363281,283.457275390625,298.48291015625,302.3442077636719,293.1499938964844,293.1499938964844,279.45001220703125,35184.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352394700050354,1.0,0.0,0.0,3.553956985473633,3.5539798736572266,8.427866191595967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.9765625,0.0,1953.109130859375,1895.4371337890625,0.0,2797.271484375,1.0,1.0,0.0,3.0,1.0,0.0
17748960,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8222376108169556,0.3124334812164306,0.2832663953304291,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8772301077842712,0.383223295211792,0.3646569550037384,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8741442561149597,0.3790141344070434,0.2665451765060425,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8506348729133606,0.3488037884235382,0.3323217034339905,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7102615237236023,0.1981620341539383,0.9037593007087708,284.9012451171875,284.95001220703125,297.2648620605469,295.44940185546875,297.2344665527344,297.2106628417969,284.90509033203125,1.0,0.4960954189300537,0.7277064919471741,0.7277064919471741,1.0,1.0,-2.5817582607269287,1.1452066898345947,1.4365516901016235,0.5591435432434082,0.8446536064147949,0.8446536064147949,0.0,120.57022094726562,163.0,58480.30859375,0.0,1508.1619873046875,1.0,279.4584655761719,283.4706420898437,298.475341796875,302.2922668457031,293.1499938964844,293.1499938964844,279.75,38288.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375980854034424,1.0,0.0,0.0,3.480591058731079,3.4806137084960938,8.083496823019232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4326171875,0.0,1879.10205078125,1895.4371337890625,0.0,2819.282470703125,0.9855815172195436,1.0,0.0,3.0,1.0,0.0
