time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749020,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.797926664352417,0.3130945861339569,0.2842165827751159,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8515110611915588,0.3846946656703949,0.3664638698101043,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8481977581977844,0.379841536283493,0.2674115598201751,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8269180655479431,0.350036084651947,0.3339293599128723,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6879143118858337,0.1984614729881286,0.9075992703437804,285.0341186523437,284.95001220703125,297.2940979003906,295.4555358886719,297.2469787597656,297.209716796875,285.0358581542969,1.0,0.5087713003158569,0.7258474230766296,0.7258474230766296,1.0,1.0,-2.5926523208618164,1.149752855300903,1.4428993463516235,0.5613828301429749,0.9636037945747375,0.9636037945747375,0.0,137.01878356933594,151.0,58016.87890625,0.0,1595.54833984375,1.0,279.7416076660156,283.6091613769531,298.43853759765625,302.1554870605469,293.1499938964844,293.1499938964844,279.45001220703125,30997.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306174874305725,1.0,0.0,0.0,3.582554817199707,3.5825772285461426,8.564045401726617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.294921875,0.0,1952.69580078125,1895.4371337890625,0.0,2754.1943359375,1.0,1.0,0.0,3.0,1.0,0.0
17749080,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.797926664352417,0.3130945861339569,0.2842165827751159,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8515110611915588,0.3846946656703949,0.3664638698101043,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8481977581977844,0.379841536283493,0.2674115598201751,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8269180655479431,0.350036084651947,0.3339293599128723,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6879143118858337,0.1984614729881286,0.9075992703437804,285.0341186523437,284.95001220703125,297.2940979003906,295.4555358886719,297.2469787597656,297.209716796875,285.0358581542969,1.0,0.5087713003158569,0.7258474230766296,0.7258474230766296,1.0,1.0,-2.5926523208618164,1.149752855300903,1.4428993463516235,0.5613828301429749,0.9636037945747375,0.9636037945747375,0.0,137.01878356933594,151.0,58016.87890625,0.0,1595.54833984375,1.0,279.7416076660156,283.6091613769531,298.43853759765625,302.1554870605469,293.1499938964844,293.1499938964844,279.45001220703125,30997.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306174874305725,1.0,0.0,0.0,3.582554817199707,3.5825772285461426,8.564045401726617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.294921875,0.0,1952.69580078125,1895.4371337890625,0.0,2754.1943359375,1.0,1.0,0.0,3.0,1.0,0.0
17749140,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.790643036365509,0.3129997551441192,0.2846009731292724,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8448114395141602,0.385559618473053,0.367726981639862,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8410968780517578,0.3799599707126617,0.2678521871566772,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8205284476280212,0.3507018387317657,0.3349884152412414,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6814824342727661,0.1984381228685379,0.9091339707374572,284.8895568847656,284.95001220703125,297.3240051269531,295.4623107910156,297.2569274902344,297.2037658691406,284.8907470703125,1.0,0.5124751329421997,0.7239883542060852,0.7239883542060852,1.0,1.0,-2.598289966583252,1.1517412662506104,1.4465487003326416,0.5624479055404663,0.8614324927330017,0.8614324927330017,0.0,142.60922241210938,139.0,58983.29296875,0.0,1628.1063232421875,1.0,279.4576721191406,283.4452209472656,298.4888000488281,302.3378601074219,293.1499938964844,293.1499938964844,279.75,36808.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393346667289734,1.0,0.0,0.0,3.5339109897613525,3.5339338779449463,8.33305932701478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.1728515625,0.0,1940.3258056640625,1895.4371337890625,0.0,2835.499267578125,0.996281921863556,1.0,0.0,3.0,1.0,0.0
17749200,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.790643036365509,0.3129997551441192,0.2846009731292724,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8448114395141602,0.385559618473053,0.367726981639862,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8410968780517578,0.3799599707126617,0.2678521871566772,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8205284476280212,0.3507018387317657,0.3349884152412414,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6814824342727661,0.1984381228685379,0.9091339707374572,284.8895568847656,284.95001220703125,297.3240051269531,295.4623107910156,297.2569274902344,297.2037658691406,284.8907470703125,1.0,0.5124751329421997,0.7239883542060852,0.7239883542060852,1.0,1.0,-2.598289966583252,1.1517412662506104,1.4465487003326416,0.5624479055404663,0.8614324927330017,0.8614324927330017,0.0,142.60922241210938,139.0,58983.29296875,0.0,1628.1063232421875,1.0,279.4576721191406,283.4452209472656,298.4888000488281,302.3378601074219,293.1499938964844,293.1499938964844,279.75,36808.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393346667289734,1.0,0.0,0.0,3.5339109897613525,3.5339338779449463,8.33305932701478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.1728515625,0.0,1940.3258056640625,1895.4371337890625,0.0,2835.499267578125,0.996281921863556,1.0,0.0,3.0,1.0,0.0
17749260,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7936214208602905,0.3136835694313049,0.2848288714885711,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.848309338092804,0.3870107233524322,0.3687491714954376,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8440834283828735,0.3807668387889862,0.2681299746036529,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8237496614456177,0.3518976271152496,0.3357930183410644,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6840013265609741,0.1987264752388,0.909328043460846,285.04473876953125,284.95001220703125,297.35467529296875,295.4697265625,297.2703857421875,297.2034606933594,285.0462341308594,1.0,0.5113629102706909,0.7221433520317078,0.7221433520317078,1.0,1.0,-2.60132098197937,1.1525170803070068,1.4488040208816528,0.5626670122146606,0.9919522404670716,0.9919522404670716,0.0,140.7348175048828,127.0,58169.80078125,0.0,1624.0374755859375,1.0,279.7413635253906,283.61346435546875,298.44940185546875,302.178466796875,293.1499938964844,293.1499938964844,279.45001220703125,29817.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317983150482178,1.0,0.0,0.0,3.588197469711304,3.58821964263916,8.591044320382935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.5009765625,0.0,1949.03955078125,1895.4371337890625,0.0,2765.1923828125,1.0,1.0,0.0,3.0,1.0,0.0
17749320,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7936214208602905,0.3136835694313049,0.2848288714885711,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.848309338092804,0.3870107233524322,0.3687491714954376,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8440834283828735,0.3807668387889862,0.2681299746036529,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8237496614456177,0.3518976271152496,0.3357930183410644,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6840013265609741,0.1987264752388,0.909328043460846,285.04473876953125,284.95001220703125,297.35467529296875,295.4697265625,297.2703857421875,297.2034606933594,285.0462341308594,1.0,0.5113629102706909,0.7221433520317078,0.7221433520317078,1.0,1.0,-2.60132098197937,1.1525170803070068,1.4488040208816528,0.5626670122146606,0.9919522404670716,0.9919522404670716,0.0,140.7348175048828,127.0,58169.80078125,0.0,1624.0374755859375,1.0,279.7413635253906,283.61346435546875,298.44940185546875,302.178466796875,293.1499938964844,293.1499938964844,279.45001220703125,29817.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317983150482178,1.0,0.0,0.0,3.588197469711304,3.58821964263916,8.591044320382935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.5009765625,0.0,1949.03955078125,1895.4371337890625,0.0,2765.1923828125,1.0,1.0,0.0,3.0,1.0,0.0
17749380,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8025622367858887,0.3137671053409576,0.2849555909633636,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8579210042953491,0.3879939913749695,0.3696772456169128,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8530725836753845,0.3810259401798248,0.2683396339416504,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8325889110565186,0.352675199508667,0.3365069329738617,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6918823719024658,0.1988367587327957,0.9092704653739928,284.8872985839844,284.95001220703125,297.3861694335937,295.4779052734375,297.2821350097656,297.1995849609375,284.8871459960937,1.0,0.5074829459190369,0.7202983498573303,0.7202983498573303,1.0,1.0,-2.6036362648010254,1.1529163122177124,1.450719952583313,0.5628074407577515,0.8844923377037048,0.8844923377037048,0.0,134.7945556640625,115.0,59182.25390625,0.0,1600.9078369140625,1.0,279.45758056640625,283.4359130859375,298.5014038085937,302.3612365722656,293.1499938964844,293.1499938964844,279.75,34895.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397997617721558,1.0,0.0,0.0,3.556337594985962,3.556360483169556,8.439160410489421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.1416015625,0.0,1953.665771484375,1895.4371337890625,0.0,2839.844482421875,1.0,1.0,0.0,3.0,1.0,0.0
17749440,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8025622367858887,0.3137671053409576,0.2849555909633636,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8579210042953491,0.3879939913749695,0.3696772456169128,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8530725836753845,0.3810259401798248,0.2683396339416504,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8325889110565186,0.352675199508667,0.3365069329738617,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6918823719024658,0.1988367587327957,0.9092704653739928,284.8872985839844,284.95001220703125,297.3861694335937,295.4779052734375,297.2821350097656,297.1995849609375,284.8871459960937,1.0,0.5074829459190369,0.7202983498573303,0.7202983498573303,1.0,1.0,-2.6036362648010254,1.1529163122177124,1.450719952583313,0.5628074407577515,0.8844923377037048,0.8844923377037048,0.0,134.7945556640625,115.0,59182.25390625,0.0,1600.9078369140625,1.0,279.45758056640625,283.4359130859375,298.5014038085937,302.3612365722656,293.1499938964844,293.1499938964844,279.75,34895.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397997617721558,1.0,0.0,0.0,3.556337594985962,3.556360483169556,8.439160410489421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.1416015625,0.0,1953.665771484375,1895.4371337890625,0.0,2839.844482421875,1.0,1.0,0.0,3.0,1.0,0.0
17749500,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8083169460296631,0.3139808475971222,0.2848085165023803,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8642445802688599,0.3886030912399292,0.3699378073215484,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8590303063392639,0.3812966644763946,0.2682779729366302,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8383427858352661,0.3531684577465057,0.3366735279560089,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6970338821411133,0.1989461183547973,0.9086434841156006,285.0108337402344,284.95001220703125,297.4022216796875,295.4822692871094,297.2887268066406,297.1985778808594,285.0192565917969,1.0,0.5047731995582581,0.7193758487701416,0.7193758487701416,1.0,1.0,-2.603142499923706,1.152338624000549,1.4508039951324463,0.5623898506164551,0.963638186454773,0.963638186454773,0.0,130.95941162109375,115.0,58296.18359375,0.0,1583.2093505859375,1.0,279.699951171875,283.5813293457031,298.4536437988281,302.153564453125,293.1499938964844,293.1499938964844,279.75,31873.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341549038887024,1.0,0.0,0.0,3.576026678085327,3.576049327850342,8.532863375876332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.818359375,0.0,1951.9915771484373,1895.4371337890625,0.0,2787.15673828125,1.0,1.0,0.0,3.0,1.0,0.0
17749560,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8158465623855591,0.3145545423030853,0.2850244343280792,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.872765302658081,0.389519065618515,0.3705024421215057,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8671919703483582,0.3819160759449005,0.2684785723686218,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8460973501205444,0.3539454042911529,0.3371157348155975,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7039538025856018,0.1992420554161071,0.9087499976158142,285.0492858886719,284.95001220703125,297.4184875488281,295.48681640625,297.2970886230469,297.20068359375,285.050537109375,1.0,0.5018279552459717,0.7185292840003967,0.7185292840003967,1.0,1.0,-2.604977369308472,1.152896285057068,1.4520812034606934,0.562574028968811,1.0,1.0,0.0,126.33316802978516,103.0,58247.2734375,0.0,1565.206298828125,1.0,279.7422180175781,283.6134948730469,298.46337890625,302.1977233886719,293.1499938964844,293.1499938964844,279.45001220703125,29144.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318341374397278,1.0,0.0,0.0,3.593736171722412,3.593758583068848,8.617587354819989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.298828125,0.0,1950.3485107421875,1895.4371337890625,0.0,2765.5263671875,1.0,1.0,0.0,3.0,1.0,0.0
17749620,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8325032591819763,0.3147525489330292,0.2851232290267944,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8928384184837341,0.3905929028987884,0.3713737726211548,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8865014314651489,0.3822771906852722,0.2686552703380584,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8645817637443542,0.3548126518726349,0.3377712070941925,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7193163633346558,0.1994736194610595,0.9085423946380616,284.88983154296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3103332519531,297.1981506347656,284.88916015625,1.0,0.4952547550201416,0.7168360948562622,0.7168360948562622,1.0,1.0,-2.606900453567505,1.1531472206115725,1.453753113746643,0.562630295753479,0.9058002233505248,0.9058002233505248,0.0,116.49250793457033,91.0,59291.25390625,0.0,1524.1231689453125,1.0,279.4585876464844,283.4334411621094,298.5182189941406,302.3841247558594,293.1499938964844,293.1499938964844,279.1499938964844,33323.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395664095878601,1.0,0.0,0.0,3.5665860176086426,3.566608667373657,8.487869536111248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.828125,0.0,1952.814453125,1895.4371337890625,0.0,2837.66455078125,1.0,1.0,0.0,3.0,1.0,0.0
17749680,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8325032591819763,0.3147525489330292,0.2851232290267944,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8928384184837341,0.3905929028987884,0.3713737726211548,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8865014314651489,0.3822771906852722,0.2686552703380584,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8645817637443542,0.3548126518726349,0.3377712070941925,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7193163633346558,0.1994736194610595,0.9085423946380616,284.88983154296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3103332519531,297.1981506347656,284.88916015625,1.0,0.4952547550201416,0.7168360948562622,0.7168360948562622,1.0,1.0,-2.606900453567505,1.1531472206115725,1.453753113746643,0.562630295753479,0.9058002233505248,0.9058002233505248,0.0,116.49250793457033,91.0,59291.25390625,0.0,1524.1231689453125,1.0,279.4585876464844,283.4334411621094,298.5182189941406,302.3841247558594,293.1499938964844,293.1499938964844,279.1499938964844,33323.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395664095878601,1.0,0.0,0.0,3.5665860176086426,3.566608667373657,8.487869536111248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.828125,0.0,1952.814453125,1895.4371337890625,0.0,2837.66455078125,1.0,1.0,0.0,3.0,1.0,0.0
17749740,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8517220616340637,0.3144697546958923,0.2844579219818115,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.917007863521576,0.3911923766136169,0.3715313673019409,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9091916680336,0.3821202218532562,0.2682397365570068,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8866028189659119,0.3552339673042297,0.3377661406993866,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7355653643608093,0.1994016766548156,0.9063895344734192,284.86187744140625,284.95001220703125,297.4859619140625,295.5071716308594,297.32177734375,297.19158935546875,284.86492919921875,1.0,0.487723708152771,0.7151429653167725,0.7151429653167725,1.0,1.0,-2.603199243545532,1.1507245302200315,1.452474594116211,0.5611900687217712,0.8059804439544678,0.8059804439544678,0.0,106.39099884033205,79.0,59314.54296875,0.0,1474.278564453125,1.0,279.1594543457031,283.3973999023437,298.5149841308594,302.39666748046875,293.1499938964844,293.1499938964844,279.45001220703125,40885.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439265489578247,1.0,0.0,0.0,3.344566583633423,3.34458875656128,7.464023497050221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9091796875,0.0,1719.3388671875,1895.4371337890625,0.0,2878.421875,0.9561419486999512,1.0,0.0,3.0,1.0,0.0
17749800,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8517220616340637,0.3144697546958923,0.2844579219818115,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.917007863521576,0.3911923766136169,0.3715313673019409,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9091916680336,0.3821202218532562,0.2682397365570068,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8866028189659119,0.3552339673042297,0.3377661406993866,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7355653643608093,0.1994016766548156,0.9063895344734192,284.86187744140625,284.95001220703125,297.4859619140625,295.5071716308594,297.32177734375,297.19158935546875,284.86492919921875,1.0,0.487723708152771,0.7151429653167725,0.7151429653167725,1.0,1.0,-2.603199243545532,1.1507245302200315,1.452474594116211,0.5611900687217712,0.8059804439544678,0.8059804439544678,0.0,106.39099884033205,79.0,59314.54296875,0.0,1474.278564453125,1.0,279.1594543457031,283.3973999023437,298.5149841308594,302.39666748046875,293.1499938964844,293.1499938964844,279.45001220703125,40885.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439265489578247,1.0,0.0,0.0,3.344566583633423,3.34458875656128,7.464023497050221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9091796875,0.0,1719.3388671875,1895.4371337890625,0.0,2878.421875,0.9561419486999512,1.0,0.0,3.0,1.0,0.0
17749860,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.881689190864563,0.315496563911438,0.2847014963626861,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.954629123210907,0.3928829729557037,0.3724380135536194,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9461298584938048,0.3832103908061981,0.2684723734855652,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9204252362251282,0.3566540479660034,0.3384355902671814,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7599592804908752,0.1999377310276031,0.9059527516365052,284.9711608886719,284.95001220703125,297.52117919921875,295.5186767578125,297.33935546875,297.1951904296875,284.97125244140625,1.0,0.4799200594425201,0.713498592376709,0.713498592376709,1.0,1.0,-2.605133533477783,1.1510124206542969,1.454121232032776,0.561096727848053,0.8774626851081848,0.8774626851081848,0.0,94.88347625732422,67.0,58810.984375,0.0,1425.7779541015625,1.0,279.4398803710937,283.51397705078125,298.4873352050781,302.253173828125,293.1499938964844,293.1499938964844,279.75,34082.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337203860282898,1.0,0.0,0.0,3.4493072032928467,3.449329137802124,7.93884055383387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4345703125,0.0,1794.7205810546875,1895.4371337890625,0.0,2783.105224609375,0.9729293584823608,1.0,0.0,3.0,1.0,0.0
17749920,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.881689190864563,0.315496563911438,0.2847014963626861,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.954629123210907,0.3928829729557037,0.3724380135536194,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9461298584938048,0.3832103908061981,0.2684723734855652,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9204252362251282,0.3566540479660034,0.3384355902671814,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7599592804908752,0.1999377310276031,0.9059527516365052,284.9711608886719,284.95001220703125,297.52117919921875,295.5186767578125,297.33935546875,297.1951904296875,284.97125244140625,1.0,0.4799200594425201,0.713498592376709,0.713498592376709,1.0,1.0,-2.605133533477783,1.1510124206542969,1.454121232032776,0.561096727848053,0.8774626851081848,0.8774626851081848,0.0,94.88347625732422,67.0,58810.984375,0.0,1425.7779541015625,1.0,279.4398803710937,283.51397705078125,298.4873352050781,302.253173828125,293.1499938964844,293.1499938964844,279.75,34082.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337203860282898,1.0,0.0,0.0,3.4493072032928467,3.449329137802124,7.93884055383387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4345703125,0.0,1794.7205810546875,1895.4371337890625,0.0,2783.105224609375,0.9729293584823608,1.0,0.0,3.0,1.0,0.0
17749980,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9274302124977112,0.3168154656887054,0.2853708565235138,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9967286586761476,0.3949062824249267,0.3737921118736267,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9902082681655884,0.384648323059082,0.2690654695034027,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9697797894477844,0.3583928644657135,0.3395263254642486,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7967363595962524,0.2007472664117813,0.90702223777771,285.06597900390625,284.95001220703125,297.5574645996094,295.5311584472656,297.3589172363281,297.2015686035156,285.0672607421875,1.0,0.4721753895282745,0.7118542194366455,0.7118542194366455,1.0,1.0,-2.610812425613404,1.153062343597412,1.4577500820159912,0.561989426612854,1.0,1.0,0.0,82.8442153930664,85.0,58374.4296875,0.0,1379.7510986328125,1.0,279.7412109375,283.6217346191406,298.5126037597656,302.2408142089844,293.1499938964844,293.1499938964844,279.45001220703125,29400.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276888132095337,1.0,0.0,0.0,3.592609167098999,3.5926315784454346,8.612183250988892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.9912109375,0.0,1951.2813720703125,1895.4371337890625,0.0,2726.94140625,1.0,1.0,0.0,3.0,1.0,0.0
17750040,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9274302124977112,0.3168154656887054,0.2853708565235138,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9967286586761476,0.3949062824249267,0.3737921118736267,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9902082681655884,0.384648323059082,0.2690654695034027,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9697797894477844,0.3583928644657135,0.3395263254642486,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7967363595962524,0.2007472664117813,0.90702223777771,285.06597900390625,284.95001220703125,297.5574645996094,295.5311584472656,297.3589172363281,297.2015686035156,285.0672607421875,1.0,0.4721753895282745,0.7118542194366455,0.7118542194366455,1.0,1.0,-2.610812425613404,1.153062343597412,1.4577500820159912,0.561989426612854,1.0,1.0,0.0,82.8442153930664,85.0,58374.4296875,0.0,1379.7510986328125,1.0,279.7412109375,283.6217346191406,298.5126037597656,302.2408142089844,293.1499938964844,293.1499938964844,279.45001220703125,29400.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276888132095337,1.0,0.0,0.0,3.592609167098999,3.5926315784454346,8.612183250988892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.9912109375,0.0,1951.2813720703125,1895.4371337890625,0.0,2726.94140625,1.0,1.0,0.0,3.0,1.0,0.0
17750100,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9344826936721802,0.3171032667160034,0.2857847511768341,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,0.3957973420619964,0.3721612989902496,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9951767921447754,0.385031908750534,0.2694419920444488,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9759669303894044,0.3590019643306732,0.3402069211006164,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8021000623703003,0.20101860165596,0.9084182977676392,284.9443664550781,284.95001220703125,297.5760192871094,295.53778076171875,297.3676147460937,297.2025451660156,284.9352111816406,1.0,0.4721449017524719,0.7110320329666138,0.7110320329666138,1.0,1.0,-2.6129369735717773,1.153780221939087,1.45915687084198,0.5620739459991455,0.9421098828315736,0.9421098828315736,0.0,81.55021667480469,85.0,59376.6328125,0.0,1376.4276123046875,1.0,279.4990539550781,283.4735412597656,298.5755920410156,302.47821044921875,293.1499938964844,293.1499938964844,279.45001220703125,30519.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345510363578796,1.0,0.0,0.0,3.5848214626312256,3.584843873977661,8.57488657857175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.8896484375,0.0,1951.1922607421875,1895.4371337890625,0.0,2790.850341796875,1.0,1.0,0.0,3.0,1.0,0.0
17750160,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9273139238357544,0.3170048892498016,0.2858774960041046,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9973099827766418,0.3965566158294678,0.3754757940769195,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9901703596115112,0.3850481808185577,0.2695911526679992,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9701666831970216,0.3593005537986755,0.340656042098999,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7968667149543762,0.2010852843523025,0.9093583226203918,284.9086303710937,284.95001220703125,297.5948791503906,295.5446472167969,297.375,297.2009582519531,284.9084777832031,1.0,0.473567932844162,0.7101593613624573,0.7101593613624573,1.0,1.0,-2.6136207580566406,1.1537007093429563,1.4599199295043943,0.5622093677520752,0.9076270461082458,0.9076270461082458,0.0,83.11058807373047,103.0,59446.36328125,0.0,1387.0545654296875,1.0,279.4591369628906,283.444091796875,298.57452392578125,302.44891357421875,293.1499938964844,293.1499938964844,279.1499938964844,33309.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373897075653076,1.0,0.0,0.0,3.566678047180176,3.5667006969451904,8.488307230436476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.732421875,0.0,1952.806640625,1895.4371337890625,0.0,2817.337158203125,1.0,1.0,0.0,3.0,1.0,0.0
17750220,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9020130038261414,0.3166069090366363,0.2857562005519867,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9780642986297609,0.3968877792358398,0.3762213289737701,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9687763452529908,0.3848543465137481,0.2696072459220886,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9460203051567078,0.3596658408641815,0.3412697911262512,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7773571610450745,0.2009986788034439,0.9103312492370604,284.865966796875,284.95001220703125,297.6334533691406,295.5592041015625,297.38775634765625,297.19317626953125,284.8702697753906,1.0,0.4802345037460327,0.7084140181541443,0.7084140181541443,1.0,1.0,-2.6262269020080566,1.159289002418518,1.4669378995895386,0.5633030533790588,0.8104755878448486,0.8104755878448486,0.0,89.57213592529297,121.0,59825.11328125,0.0,1427.2105712890625,1.0,279.1591796875,283.3902587890625,298.57476806640625,302.4850158691406,293.1499938964844,293.1499938964844,279.45001220703125,40487.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843226432800293,1.0,0.0,0.0,3.374145984649658,3.374168157577514,7.596631235173845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.8720703125,0.0,1754.693115234375,1895.4371337890625,0.0,2871.874267578125,0.962383508682251,1.0,0.0,3.0,1.0,0.0
17750280,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9020130038261414,0.3166069090366363,0.2857562005519867,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9780642986297609,0.3968877792358398,0.3762213289737701,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9687763452529908,0.3848543465137481,0.2696072459220886,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9460203051567078,0.3596658408641815,0.3412697911262512,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7773571610450745,0.2009986788034439,0.9103312492370604,284.865966796875,284.95001220703125,297.6334533691406,295.5592041015625,297.38775634765625,297.19317626953125,284.8702697753906,1.0,0.4802345037460327,0.7084140181541443,0.7084140181541443,1.0,1.0,-2.6262269020080566,1.159289002418518,1.4669378995895386,0.5633030533790588,0.8104755878448486,0.8104755878448486,0.0,89.57213592529297,121.0,59825.11328125,0.0,1427.2105712890625,1.0,279.1591796875,283.3902587890625,298.57476806640625,302.4850158691406,293.1499938964844,293.1499938964844,279.45001220703125,40487.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843226432800293,1.0,0.0,0.0,3.374145984649658,3.374168157577514,7.596631235173845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.8720703125,0.0,1754.693115234375,1895.4371337890625,0.0,2871.874267578125,0.962383508682251,1.0,0.0,3.0,1.0,0.0
17750340,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8667309284210205,0.3173470497131347,0.2866550981998443,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.93935364484787,0.3982245028018951,0.3777798414230346,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9280290603637696,0.3857023417949676,0.2704260647296905,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.905074179172516,0.3608769178390503,0.3427034020423889,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7479751110076904,0.2013311386108398,0.913609743118286,284.9818115234375,284.95001220703125,297.6732482910156,295.5748596191406,297.4057312011719,297.1940612792969,284.9817810058594,1.0,0.4894014298915863,0.7066687345504761,0.7066687345504761,1.0,1.0,-2.6305694580078125,1.1603480577468872,1.4702215194702148,0.5651311874389648,0.8942371010780334,0.8942371010780334,0.0,101.94390869140624,139.0,59499.70703125,0.0,1491.3365478515625,1.0,279.4402770996094,283.5076904296875,298.5492858886719,302.3555908203125,293.1499938964844,293.1499938964844,279.75,33553.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340940475463867,1.0,0.0,0.0,3.495659351348877,3.4956815242767334,8.153639896590903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.9482421875,0.0,1853.779052734375,1895.4371337890625,0.0,2786.58935546875,0.9837744235992432,1.0,0.0,3.0,1.0,0.0
17750400,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8667309284210205,0.3173470497131347,0.2866550981998443,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.93935364484787,0.3982245028018951,0.3777798414230346,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9280290603637696,0.3857023417949676,0.2704260647296905,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.905074179172516,0.3608769178390503,0.3427034020423889,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7479751110076904,0.2013311386108398,0.913609743118286,284.9818115234375,284.95001220703125,297.6732482910156,295.5748596191406,297.4057312011719,297.1940612792969,284.9817810058594,1.0,0.4894014298915863,0.7066687345504761,0.7066687345504761,1.0,1.0,-2.6305694580078125,1.1603480577468872,1.4702215194702148,0.5651311874389648,0.8942371010780334,0.8942371010780334,0.0,101.94390869140624,139.0,59499.70703125,0.0,1491.3365478515625,1.0,279.4402770996094,283.5076904296875,298.5492858886719,302.3555908203125,293.1499938964844,293.1499938964844,279.75,33553.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340940475463867,1.0,0.0,0.0,3.495659351348877,3.4956815242767334,8.153639896590903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.9482421875,0.0,1853.779052734375,1895.4371337890625,0.0,2786.58935546875,0.9837744235992432,1.0,0.0,3.0,1.0,0.0
17750460,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.8388065099716187,0.3184013366699219,0.2880127429962158,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.9041616916656494,0.3999954164028168,0.3798620402812958,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.894110381603241,0.3869355320930481,0.2715947031974792,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8745031952857971,0.3624133467674255,0.3445885181427002,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7248983383178711,0.2018745988607406,0.9182842969894408,285.1179504394531,284.95001220703125,297.7143249511719,295.5916748046875,297.4260559082031,297.1980285644531,285.1206359863281,1.0,0.5007907152175903,0.704821765422821,0.704821765422821,1.0,1.0,-2.643986225128174,1.165952205657959,1.4780340194702148,0.5677974224090576,1.0,1.0,0.0,115.79704284667967,157.0,58958.72265625,0.0,1572.0477294921875,1.0,279.7414855957031,283.65728759765625,298.5741882324219,302.3373718261719,293.1499938964844,293.1499938964844,279.45001220703125,29116.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284496665000916,1.0,0.0,0.0,3.5946710109710693,3.594693183898926,8.622071163699729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.62890625,0.0,1951.4312744140625,1895.4371337890625,0.0,2734.018310546875,1.0,1.0,0.0,3.0,1.0,0.0
17750520,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.8388065099716187,0.3184013366699219,0.2880127429962158,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.9041616916656494,0.3999954164028168,0.3798620402812958,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.894110381603241,0.3869355320930481,0.2715947031974792,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8745031952857971,0.3624133467674255,0.3445885181427002,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7248983383178711,0.2018745988607406,0.9182842969894408,285.1179504394531,284.95001220703125,297.7143249511719,295.5916748046875,297.4260559082031,297.1980285644531,285.1206359863281,1.0,0.5007907152175903,0.704821765422821,0.704821765422821,1.0,1.0,-2.643986225128174,1.165952205657959,1.4780340194702148,0.5677974224090576,1.0,1.0,0.0,115.79704284667967,157.0,58958.72265625,0.0,1572.0477294921875,1.0,279.7414855957031,283.65728759765625,298.5741882324219,302.3373718261719,293.1499938964844,293.1499938964844,279.45001220703125,29116.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284496665000916,1.0,0.0,0.0,3.5946710109710693,3.594693183898926,8.622071163699729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.62890625,0.0,1951.4312744140625,1895.4371337890625,0.0,2734.018310546875,1.0,1.0,0.0,3.0,1.0,0.0
17750580,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8136453032493591,0.3184481859207153,0.2889900505542755,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.874994695186615,0.4009912610054016,0.3817174732685089,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8650844693183899,0.3872552514076233,0.272527664899826,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8472999930381775,0.3632131516933441,0.3462412655353546,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7021652460098267,0.2019845694303512,0.9225419163703918,284.9634094238281,284.95001220703125,297.7567138671875,295.6097106933594,297.4430236816406,297.1950988769531,284.96270751953125,1.0,0.5131641030311584,0.7029748558998108,0.7029748558998108,1.0,1.0,-2.65562105178833,1.1706702709197998,1.4849507808685305,0.5700972676277161,0.9787160158157348,0.9787160158157348,0.0,131.86375427246094,160.0,60300.99609375,0.0,1661.03076171875,1.0,279.4582214355469,283.4757385253906,298.6414489746094,302.5653991699219,293.1499938964844,293.1499938964844,279.1499938964844,29850.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384134769439697,1.0,0.0,0.0,3.589161872863769,3.589184045791626,8.595662848165375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.0078125,0.0,1950.785400390625,1895.4371337890625,0.0,2826.89599609375,1.0,1.0,0.0,3.0,1.0,0.0
17750640,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8136453032493591,0.3184481859207153,0.2889900505542755,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.874994695186615,0.4009912610054016,0.3817174732685089,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8650844693183899,0.3872552514076233,0.272527664899826,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8472999930381775,0.3632131516933441,0.3462412655353546,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7021652460098267,0.2019845694303512,0.9225419163703918,284.9634094238281,284.95001220703125,297.7567138671875,295.6097106933594,297.4430236816406,297.1950988769531,284.96270751953125,1.0,0.5131641030311584,0.7029748558998108,0.7029748558998108,1.0,1.0,-2.65562105178833,1.1706702709197998,1.4849507808685305,0.5700972676277161,0.9787160158157348,0.9787160158157348,0.0,131.86375427246094,160.0,60300.99609375,0.0,1661.03076171875,1.0,279.4582214355469,283.4757385253906,298.6414489746094,302.5653991699219,293.1499938964844,293.1499938964844,279.1499938964844,29850.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384134769439697,1.0,0.0,0.0,3.589161872863769,3.589184045791626,8.595662848165375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.0078125,0.0,1950.785400390625,1895.4371337890625,0.0,2826.89599609375,1.0,1.0,0.0,3.0,1.0,0.0
17750700,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8040087819099426,0.3180420398712158,0.2889964282512665,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8648920655250549,0.4011019766330719,0.3822006285190582,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8550288677215576,0.3869886696338653,0.2726306915283203,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8380350470542908,0.3632485866546631,0.3466455340385437,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.6934700012207031,0.2017874419689178,0.9232485890388488,284.8359069824219,284.95001220703125,297.7784423828125,295.6191711425781,297.4498291015625,297.19024658203125,284.8279113769531,1.0,0.5174407958984375,0.7020514011383057,0.7020514011383057,1.0,1.0,-2.6576733589172363,1.171233892440796,1.4864394664764404,0.5703051686286926,0.8795861601829529,0.8795861601829529,0.0,138.32460021972656,160.0,61283.02734375,0.0,1693.2354736328125,1.0,279.2019958496094,283.3243408203125,298.6687927246094,302.7262268066406,293.1499938964844,293.1499938964844,279.1499938964844,33476.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443624973297119,1.0,0.0,0.0,3.5655884742736816,3.5656113624572754,8.48312311063637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.6748046875,0.0,1952.899169921875,1895.4371337890625,0.0,2882.499755859375,1.0,1.0,0.0,3.0,1.0,0.0
17750760,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7959163188934326,0.3175128400325775,0.2887318134307861,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8569236397743225,0.4010736048221588,0.3824099898338318,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.8470593094825745,0.386583536863327,0.272519052028656,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8306984305381775,0.3631539344787597,0.3467920422554016,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.6863833069801331,0.2014813125133514,0.9230313301086426,284.8333435058594,284.95001220703125,297.8005065917969,295.62896728515625,297.4561462402344,297.1842346191406,284.8388366699219,1.0,0.5209012627601624,0.7010420560836792,0.7010420560836792,1.0,1.0,-2.6573903560638428,1.1706571578979492,1.4867331981658936,0.5698602199554443,0.8355554342269897,0.8355554342269897,0.0,143.7457275390625,148.0,60987.9296875,0.0,1717.3846435546875,1.0,279.1587829589844,283.335693359375,298.6523742675781,302.6436767578125,293.1499938964844,293.1499938964844,279.45001220703125,38813.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455555438995361,1.0,0.0,0.0,3.4830968379974365,3.4831197261810303,8.09514062893868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.8359375,0.0,1887.7664794921875,1895.4371337890625,0.0,2893.661865234375,0.9860976934432985,1.0,0.0,3.0,1.0,0.0
17750820,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7935678362846375,0.3178460597991943,0.2887493371963501,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8550688028335571,0.4021509885787964,0.3831886351108551,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8448649048805237,0.387099951505661,0.2726663053035736,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8289092779159546,0.3640256822109222,0.3473924696445465,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6841216683387756,0.2014682739973068,0.9224813580513,284.9715576171875,284.95001220703125,297.845703125,295.6495056152344,297.47515869140625,297.182861328125,284.9735717773437,1.0,0.521731436252594,0.699023425579071,0.699023425579071,1.0,1.0,-2.6585803031921387,1.1703420877456665,1.4882382154464722,0.5692898631095886,0.9199236631393432,0.9199236631393432,0.0,145.49542236328125,136.0,60367.05078125,0.0,1727.04833984375,1.0,279.441162109375,283.4816589355469,298.6246643066406,302.4922790527344,293.1499938964844,293.1499938964844,279.1499938964844,33087.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366347551345825,1.0,0.0,0.0,3.5674843788146973,3.567507266998291,8.492146434946335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.31640625,0.0,1951.751708984375,1895.4371337890625,0.0,2810.29052734375,1.0,1.0,0.0,3.0,1.0,0.0
