time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750880,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7935678362846375,0.3178460597991943,0.2887493371963501,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8550688028335571,0.4021509885787964,0.3831886351108551,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8448649048805237,0.387099951505661,0.2726663053035736,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8289092779159546,0.3640256822109222,0.3473924696445465,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6841216683387756,0.2014682739973068,0.9224813580513,284.9715576171875,284.95001220703125,297.845703125,295.6495056152344,297.47515869140625,297.182861328125,284.9735717773437,1.0,0.521731436252594,0.699023425579071,0.699023425579071,1.0,1.0,-2.6585803031921387,1.1703420877456665,1.4882382154464722,0.5692898631095886,0.9199236631393432,0.9199236631393432,0.0,145.49542236328125,136.0,60367.05078125,0.0,1727.04833984375,1.0,279.441162109375,283.4816589355469,298.6246643066406,302.4922790527344,293.1499938964844,293.1499938964844,279.1499938964844,33087.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366347551345825,1.0,0.0,0.0,3.5674843788146973,3.567507266998291,8.492146434946335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.31640625,0.0,1951.751708984375,1895.4371337890625,0.0,2810.29052734375,1.0,1.0,0.0,3.0,1.0,0.0
17750940,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7991132736206055,0.3177174627780914,0.2886450886726379,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8613647222518921,0.4028595089912414,0.3838416039943695,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8505746126174927,0.3872555792331695,0.2727670669555664,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.834648609161377,0.3646312057971954,0.3479208350181579,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.688918948173523,0.2013558447360992,0.921522319316864,284.8929443359375,284.95001220703125,297.89239501953125,295.6714172363281,297.4935302734375,297.17926025390625,284.8965759277344,1.0,0.5189188122749329,0.6970047354698181,0.6970047354698181,1.0,1.0,-2.658848524093628,1.1695555448532104,1.4892929792404177,0.5685655474662781,0.8319631218910217,0.8319631218910217,0.0,141.48947143554688,124.0,60862.09375,0.0,1709.2828369140625,1.0,279.1584167480469,283.389404296875,298.6834411621094,302.650634765625,293.1499938964844,293.1499938964844,279.45001220703125,39230.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425835967063904,1.0,0.0,0.0,3.436051368713379,3.4360737800598145,7.8779385148664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.7919921875,0.0,1826.4078369140625,1895.4371337890625,0.0,2865.863037109375,0.976201832294464,1.0,0.0,3.0,1.0,0.0
17751000,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7991132736206055,0.3177174627780914,0.2886450886726379,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8613647222518921,0.4028595089912414,0.3838416039943695,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8505746126174927,0.3872555792331695,0.2727670669555664,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.834648609161377,0.3646312057971954,0.3479208350181579,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.688918948173523,0.2013558447360992,0.921522319316864,284.8929443359375,284.95001220703125,297.89239501953125,295.6714172363281,297.4935302734375,297.17926025390625,284.8965759277344,1.0,0.5189188122749329,0.6970047354698181,0.6970047354698181,1.0,1.0,-2.658848524093628,1.1695555448532104,1.4892929792404177,0.5685655474662781,0.8319631218910217,0.8319631218910217,0.0,141.48947143554688,124.0,60862.09375,0.0,1709.2828369140625,1.0,279.1584167480469,283.389404296875,298.6834411621094,302.650634765625,293.1499938964844,293.1499938964844,279.45001220703125,39230.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425835967063904,1.0,0.0,0.0,3.436051368713379,3.4360737800598145,7.8779385148664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.7919921875,0.0,1826.4078369140625,1895.4371337890625,0.0,2865.863037109375,0.976201832294464,1.0,0.0,3.0,1.0,0.0
17751060,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8106979727745056,0.3184510767459869,0.2887904047966003,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8741701245307922,0.4042785167694092,0.384670078754425,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8626432418823242,0.3882628381252289,0.2730687260627746,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8463358283042908,0.3659392893314361,0.3486502170562744,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6991215944290161,0.2016781717538833,0.9209077954292296,284.99444580078125,284.95001220703125,297.9406433105469,295.6947326660156,297.51629638671875,297.18231201171875,284.9929504394531,1.0,0.5139703154563904,0.6952592134475708,0.6952592134475708,1.0,1.0,-2.660513639450073,1.1695590019226074,1.4909547567367554,0.5681776404380798,0.9180362224578856,0.9180362224578856,0.0,133.86705017089844,112.0,60491.41015625,0.0,1677.1341552734375,1.0,279.4412841796875,283.4949645996094,298.67138671875,302.5413818359375,293.1499938964844,293.1499938964844,279.1499938964844,32985.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343349099159241,1.0,0.0,0.0,3.5671963691711426,3.567219018936157,8.490775371683412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.9814453125,0.0,1950.307861328125,1895.4371337890625,0.0,2788.835205078125,1.0,1.0,0.0,3.0,1.0,0.0
17751120,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8106979727745056,0.3184510767459869,0.2887904047966003,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8741701245307922,0.4042785167694092,0.384670078754425,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8626432418823242,0.3882628381252289,0.2730687260627746,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8463358283042908,0.3659392893314361,0.3486502170562744,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6991215944290161,0.2016781717538833,0.9209077954292296,284.99444580078125,284.95001220703125,297.9406433105469,295.6947326660156,297.51629638671875,297.18231201171875,284.9929504394531,1.0,0.5139703154563904,0.6952592134475708,0.6952592134475708,1.0,1.0,-2.660513639450073,1.1695590019226074,1.4909547567367554,0.5681776404380798,0.9180362224578856,0.9180362224578856,0.0,133.86705017089844,112.0,60491.41015625,0.0,1677.1341552734375,1.0,279.4412841796875,283.4949645996094,298.67138671875,302.5413818359375,293.1499938964844,293.1499938964844,279.1499938964844,32985.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343349099159241,1.0,0.0,0.0,3.5671963691711426,3.567219018936157,8.490775371683412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.9814453125,0.0,1950.307861328125,1895.4371337890625,0.0,2788.835205078125,1.0,1.0,0.0,3.0,1.0,0.0
17751180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.824839174747467,0.318416029214859,0.2886149287223816,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8912144303321838,0.4050626754760742,0.3852286338806152,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8788882493972778,0.3885736167430877,0.2731653451919555,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8620784282684326,0.3667041361331939,0.3491700291633606,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7124622464179993,0.2017417252063751,0.919906497001648,284.90692138671875,284.95001220703125,297.990478515625,295.7194519042969,297.5367736816406,297.1801147460937,284.90948486328125,1.0,0.5077533721923828,0.6935136914253235,0.6935136914253235,1.0,1.0,-2.660517454147339,1.1687456369400024,1.4917718172073364,0.5674718618392944,0.8348017334938049,0.8348017334938049,0.0,124.71039581298828,100.0,60995.6171875,0.0,1635.6114501953125,1.0,279.158447265625,283.3970642089844,298.73406982421875,302.708740234375,293.1499938964844,293.1499938964844,279.45001220703125,38871.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409772515296936,1.0,0.0,0.0,3.43860411643982,3.438626527786255,7.889648259151727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.5244140625,0.0,1826.4447021484373,1895.4371337890625,0.0,2850.84716796875,0.9763789772987366,1.0,0.0,3.0,1.0,0.0
17751240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.824839174747467,0.318416029214859,0.2886149287223816,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8912144303321838,0.4050626754760742,0.3852286338806152,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8788882493972778,0.3885736167430877,0.2731653451919555,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8620784282684326,0.3667041361331939,0.3491700291633606,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7124622464179993,0.2017417252063751,0.919906497001648,284.90692138671875,284.95001220703125,297.990478515625,295.7194519042969,297.5367736816406,297.1801147460937,284.90948486328125,1.0,0.5077533721923828,0.6935136914253235,0.6935136914253235,1.0,1.0,-2.660517454147339,1.1687456369400024,1.4917718172073364,0.5674718618392944,0.8348017334938049,0.8348017334938049,0.0,124.71039581298828,100.0,60995.6171875,0.0,1635.6114501953125,1.0,279.158447265625,283.3970642089844,298.73406982421875,302.708740234375,293.1499938964844,293.1499938964844,279.45001220703125,38871.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409772515296936,1.0,0.0,0.0,3.43860411643982,3.438626527786255,7.889648259151727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.5244140625,0.0,1826.4447021484373,1895.4371337890625,0.0,2850.84716796875,0.9763789772987366,1.0,0.0,3.0,1.0,0.0
17751300,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8333226442337036,0.3187504708766937,0.288521260023117,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9016535878181458,0.4057320952415466,0.3854813277721405,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8889610171318054,0.3890507817268371,0.2732010185718536,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8719000220298767,0.3673435747623443,0.3494091331958771,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7200168967247009,0.201917827129364,0.9192968010902404,285.0194702148437,284.95001220703125,298.0159912109375,295.7323608398437,297.5486145019531,297.1813659667969,285.02197265625,1.0,0.5042973756790161,0.6926409602165222,0.6926409602165222,1.0,1.0,-2.660301923751831,1.1682462692260742,1.4920555353164673,0.5669876337051392,0.913642168045044,0.913642168045044,0.0,119.6515655517578,100.0,60456.59765625,0.0,1612.367919921875,1.0,279.3967590332031,283.51806640625,298.6982727050781,302.5243835449219,293.1499938964844,293.1499938964844,279.45001220703125,33686.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348711133003235,1.0,0.0,0.0,3.5016322135925293,3.5016543865203857,8.181527277884015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.939453125,0.0,1863.477783203125,1895.4371337890625,0.0,2793.835693359375,0.9875417351722716,1.0,0.0,3.0,1.0,0.0
17751360,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8438729047775269,0.3192062973976135,0.2887102663516998,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9150617718696594,0.4065201878547668,0.3859854340553283,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9013409614562988,0.389655590057373,0.2734467387199402,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8840311765670776,0.3680950105190277,0.3498788177967071,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7288905382156372,0.2021791785955429,0.919328272342682,285.0036926269531,284.95001220703125,298.0419311523437,295.74566650390625,297.56134033203125,297.1838684082031,285.0023803710937,1.0,0.5007814168930054,0.6917688846588135,0.6917688846588135,1.0,1.0,-2.6620306968688965,1.168659806251526,1.4933708906173706,0.5670098662376404,0.9244177937507628,0.9244177937507628,0.0,114.14917755126952,88.0,60631.9296875,0.0,1589.8458251953125,1.0,279.4413757324219,283.4995422363281,298.72369384765625,302.6029357910156,293.1499938964844,293.1499938964844,279.1499938964844,32660.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330599069595337,1.0,0.0,0.0,3.5709757804870605,3.570998430252075,8.508775977134064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.6357421875,0.0,1952.5419921875,1895.4371337890625,0.0,2776.948486328125,1.0,1.0,0.0,3.0,1.0,0.0
17751420,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8679934740066528,0.3192106485366821,0.2885206639766693,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.946750819683075,0.4073180854320526,0.3865072727203369,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9313945174217224,0.3900052309036255,0.2735337316989898,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9117119312286376,0.3689033389091491,0.3503887951374054,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7487190961837769,0.2023212760686874,0.9184184670448304,284.90655517578125,284.95001220703125,298.0950927734375,295.7734375,297.5833435058594,297.1819763183594,284.90948486328125,1.0,0.4933371841907501,0.6900248527526855,0.6900248527526855,1.0,1.0,-2.662059783935547,1.1678378582000732,1.4942220449447632,0.5662721991539001,0.8389569520950317,0.8389569520950317,0.0,103.30744934082033,76.0,61212.07421875,0.0,1540.6883544921875,1.0,279.1583251953125,283.3919677734375,298.7892150878906,302.7778015136719,293.1499938964844,293.1499938964844,279.45001220703125,38659.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398804068565369,1.0,0.0,0.0,3.4542930126190186,3.454315662384033,7.961807000356202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0263671875,0.0,1846.0382080078125,1895.4371337890625,0.0,2840.59814453125,0.9799093008041382,1.0,0.0,3.0,1.0,0.0
17751480,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8679934740066528,0.3192106485366821,0.2885206639766693,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.946750819683075,0.4073180854320526,0.3865072727203369,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9313945174217224,0.3900052309036255,0.2735337316989898,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9117119312286376,0.3689033389091491,0.3503887951374054,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7487190961837769,0.2023212760686874,0.9184184670448304,284.90655517578125,284.95001220703125,298.0950927734375,295.7734375,297.5833435058594,297.1819763183594,284.90948486328125,1.0,0.4933371841907501,0.6900248527526855,0.6900248527526855,1.0,1.0,-2.662059783935547,1.1678378582000732,1.4942220449447632,0.5662721991539001,0.8389569520950317,0.8389569520950317,0.0,103.30744934082033,76.0,61212.07421875,0.0,1540.6883544921875,1.0,279.1583251953125,283.3919677734375,298.7892150878906,302.7778015136719,293.1499938964844,293.1499938964844,279.45001220703125,38659.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398804068565369,1.0,0.0,0.0,3.4542930126190186,3.454315662384033,7.961807000356202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0263671875,0.0,1846.0382080078125,1895.4371337890625,0.0,2840.59814453125,0.9799093008041382,1.0,0.0,3.0,1.0,0.0
17751540,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9022681713104248,0.3200334906578064,0.2885977327823639,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9837702512741088,0.408778429031372,0.3872174322605133,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9707832932472228,0.3911143541336059,0.2737980186939239,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.952778458595276,0.3703230917453766,0.3510791361331939,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7771475315093994,0.2028117775917053,0.917897641658783,285.0099792480469,284.95001220703125,298.1499938964844,295.8027648925781,297.6094055175781,297.185791015625,285.0103759765625,1.0,0.4855863451957702,0.6882807612419128,0.6882807612419128,1.0,1.0,-2.6635212898254395,1.1677062511444092,1.4958149194717407,0.5657532811164856,0.9342302680015564,0.9342302680015564,0.0,91.78504180908205,94.0,60780.66796875,0.0,1490.4061279296875,1.0,279.4415283203125,283.50311279296875,298.781005859375,302.6715393066406,293.1499938964844,293.1499938964844,279.1499938964844,32230.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319934010505676,1.0,0.0,0.0,3.574460744857788,3.5744833946228027,8.525391876901267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.72265625,0.0,1953.3046875,1895.4371337890625,0.0,2767.01025390625,1.0,1.0,0.0,3.0,1.0,0.0
17751600,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9022681713104248,0.3200334906578064,0.2885977327823639,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9837702512741088,0.408778429031372,0.3872174322605133,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9707832932472228,0.3911143541336059,0.2737980186939239,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.952778458595276,0.3703230917453766,0.3510791361331939,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7771475315093994,0.2028117775917053,0.917897641658783,285.0099792480469,284.95001220703125,298.1499938964844,295.8027648925781,297.6094055175781,297.185791015625,285.0103759765625,1.0,0.4855863451957702,0.6882807612419128,0.6882807612419128,1.0,1.0,-2.6635212898254395,1.1677062511444092,1.4958149194717407,0.5657532811164856,0.9342302680015564,0.9342302680015564,0.0,91.78504180908205,94.0,60780.66796875,0.0,1490.4061279296875,1.0,279.4415283203125,283.50311279296875,298.781005859375,302.6715393066406,293.1499938964844,293.1499938964844,279.1499938964844,32230.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319934010505676,1.0,0.0,0.0,3.574460744857788,3.5744833946228027,8.525391876901267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.72265625,0.0,1953.3046875,1895.4371337890625,0.0,2767.01025390625,1.0,1.0,0.0,3.0,1.0,0.0
17751660,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9026246070861816,0.320047914981842,0.2888559997081756,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9845466017723083,0.4095775187015533,0.3881914913654327,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9713605642318726,0.3914808332920074,0.2742333710193634,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9538277983665466,0.3711481094360351,0.3520564138889313,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7775982618331909,0.2029790878295898,0.9192307591438292,284.9030456542969,284.95001220703125,298.2059326171875,295.8330078125,297.63262939453125,297.183837890625,284.9066772460937,1.0,0.4870813488960266,0.6865243911743164,0.6865243911743164,1.0,1.0,-2.668301820755005,1.169112205505371,1.4991894960403442,0.5661022067070007,0.8465389609336853,0.8465389609336853,0.0,91.92911529541016,112.0,61574.8203125,0.0,1497.616455078125,1.0,279.1581726074219,283.3820495605469,298.8504943847656,302.8606262207031,293.1499938964844,293.1499938964844,279.45001220703125,38185.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389875292778015,1.0,0.0,0.0,3.481578826904297,3.4816014766693115,8.088085792223865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2666015625,0.0,1879.4854736328125,1895.4371337890625,0.0,2832.2568359375,0.9859013557434082,1.0,0.0,3.0,1.0,0.0
17751720,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9026246070861816,0.320047914981842,0.2888559997081756,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9845466017723083,0.4095775187015533,0.3881914913654327,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9713605642318726,0.3914808332920074,0.2742333710193634,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9538277983665466,0.3711481094360351,0.3520564138889313,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7775982618331909,0.2029790878295898,0.9192307591438292,284.9030456542969,284.95001220703125,298.2059326171875,295.8330078125,297.63262939453125,297.183837890625,284.9066772460937,1.0,0.4870813488960266,0.6865243911743164,0.6865243911743164,1.0,1.0,-2.668301820755005,1.169112205505371,1.4991894960403442,0.5661022067070007,0.8465389609336853,0.8465389609336853,0.0,91.92911529541016,112.0,61574.8203125,0.0,1497.616455078125,1.0,279.1581726074219,283.3820495605469,298.8504943847656,302.8606262207031,293.1499938964844,293.1499938964844,279.45001220703125,38185.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389875292778015,1.0,0.0,0.0,3.481578826904297,3.4816014766693115,8.088085792223865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2666015625,0.0,1879.4854736328125,1895.4371337890625,0.0,2832.2568359375,0.9859013557434082,1.0,0.0,3.0,1.0,0.0
17751780,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8812938332557678,0.3207530081272125,0.2895218729972839,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9636471271514891,0.4109494686126709,0.3895459771156311,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9481884837150574,0.3925032615661621,0.2749744951725006,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9294837117195128,0.3724891245365143,0.3534042239189148,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7597812414169312,0.2033759951591491,0.9218482971191406,285.0326232910156,284.95001220703125,298.2621765136719,295.8634338378906,297.6586608886719,297.1865539550781,285.0343933105469,1.0,0.4934775829315185,0.6847679615020752,0.6847679615020752,1.0,1.0,-2.676377773284912,1.172075629234314,1.5043020248413086,0.5671737194061279,0.9627232551574708,0.9627232551574708,0.0,99.25360107421876,130.0,61145.0703125,0.0,1542.158935546875,1.0,279.4416809082031,283.51837158203125,298.8430480957031,302.75445556640625,293.1499938964844,293.1499938964844,279.1499938964844,31037.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314738869667053,1.0,0.0,0.0,3.582163095474243,3.5821855068206787,8.562172411075153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.8291015625,0.0,1952.535400390625,1895.4371337890625,0.0,2762.17041015625,1.0,1.0,0.0,3.0,1.0,0.0
17751840,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8812938332557678,0.3207530081272125,0.2895218729972839,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9636471271514891,0.4109494686126709,0.3895459771156311,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9481884837150574,0.3925032615661621,0.2749744951725006,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9294837117195128,0.3724891245365143,0.3534042239189148,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7597812414169312,0.2033759951591491,0.9218482971191406,285.0326232910156,284.95001220703125,298.2621765136719,295.8634338378906,297.6586608886719,297.1865539550781,285.0343933105469,1.0,0.4934775829315185,0.6847679615020752,0.6847679615020752,1.0,1.0,-2.676377773284912,1.172075629234314,1.5043020248413086,0.5671737194061279,0.9627232551574708,0.9627232551574708,0.0,99.25360107421876,130.0,61145.0703125,0.0,1542.158935546875,1.0,279.4416809082031,283.51837158203125,298.8430480957031,302.75445556640625,293.1499938964844,293.1499938964844,279.1499938964844,31037.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314738869667053,1.0,0.0,0.0,3.582163095474243,3.5821855068206787,8.562172411075153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.8291015625,0.0,1952.535400390625,1895.4371337890625,0.0,2762.17041015625,1.0,1.0,0.0,3.0,1.0,0.0
17751900,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8678377270698547,0.3208494186401367,0.2899881303310394,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9482856392860411,0.4114432036876678,0.3903748989105224,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9319034814834596,0.3927919268608093,0.2754592001438141,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.913516640663147,0.3729819655418396,0.35421884059906,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7487367391586304,0.2034714668989181,0.923653244972229,284.91912841796875,284.95001220703125,298.2903747558594,295.8786926269531,297.6707763671875,297.18634033203125,284.9114990234375,1.0,0.4979365766048431,0.6838898062705994,0.6838898062705994,1.0,1.0,-2.6816670894622803,1.1741290092468262,1.507538080215454,0.5680785775184631,0.8989540338516235,0.8989540338516235,0.0,104.6321792602539,130.0,62204.4375,0.0,1574.127685546875,1.0,279.1993408203125,283.3779602050781,298.9078369140625,302.99200439453125,293.1499938964844,293.1499938964844,279.1499938964844,32763.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370620012283325,1.0,0.0,0.0,3.5702335834503174,3.570256233215332,8.505239748046733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.62890625,0.0,1952.50146484375,1895.4371337890625,0.0,2814.278076171875,1.0,1.0,0.0,3.0,1.0,0.0
17751960,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.852982223033905,0.3206169903278351,0.2901259660720825,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9297977685928344,0.4116391539573669,0.3909159898757934,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9133638739585876,0.3927595317363739,0.2757049798965454,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8969958424568176,0.3732040822505951,0.354775458574295,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7366921901702881,0.203388050198555,0.9248003363609314,284.8964233398437,284.95001220703125,298.31866455078125,295.8940124511719,297.6813659667969,297.1833190917969,284.89752197265625,1.0,0.5028486251831055,0.6829254627227783,0.6829254627227783,1.0,1.0,-2.684828758239746,1.1751313209533691,1.509697437286377,0.5684151649475098,0.8675507307052612,0.8675507307052612,0.0,111.1784439086914,148.0,62278.59375,0.0,1608.5423583984375,1.0,279.1578674316406,283.360107421875,298.91583251953125,302.96905517578125,293.1499938964844,293.1499938964844,279.45001220703125,36425.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839103639125824,1.0,0.0,0.0,3.541369199752808,3.5413920879364014,8.36826984595973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.560546875,0.0,1947.2662353515625,1895.4371337890625,0.0,2833.341796875,0.9978269338607788,1.0,0.0,3.0,1.0,0.0
17752020,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.827199399471283,0.3211407661437988,0.290833830833435,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8973150253295898,0.4128552079200744,0.3923536241054535,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8829924464225769,0.3936265408992767,0.2765023708343506,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8682717084884644,0.3743915259838104,0.3562130928039551,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7148312330245972,0.2035911530256271,0.9277662634849548,285.0617980957031,284.95001220703125,298.3753662109375,295.9247436523437,297.70660400390625,297.18438720703125,285.0635070800781,1.0,0.5137940645217896,0.6809968948364258,0.6809968948364258,1.0,1.0,-2.6936497688293457,1.1783217191696167,1.5153279304504397,0.5695479512214661,1.0,1.0,0.0,125.62635040283205,166.0,61588.77734375,0.0,1687.4666748046875,1.0,279.4423522949219,283.5365600585937,298.9040832519531,302.8448181152344,293.1499938964844,293.1499938964844,279.1499938964844,29279.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317464590072632,1.0,0.0,0.0,3.592630386352539,3.5926527976989746,8.612285000708653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.5302734375,0.0,1950.0916748046875,1895.4371337890625,0.0,2764.70947265625,1.0,1.0,0.0,3.0,1.0,0.0
17752080,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.827199399471283,0.3211407661437988,0.290833830833435,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8973150253295898,0.4128552079200744,0.3923536241054535,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8829924464225769,0.3936265408992767,0.2765023708343506,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8682717084884644,0.3743915259838104,0.3562130928039551,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7148312330245972,0.2035911530256271,0.9277662634849548,285.0617980957031,284.95001220703125,298.3753662109375,295.9247436523437,297.70660400390625,297.18438720703125,285.0635070800781,1.0,0.5137940645217896,0.6809968948364258,0.6809968948364258,1.0,1.0,-2.6936497688293457,1.1783217191696167,1.5153279304504397,0.5695479512214661,1.0,1.0,0.0,125.62635040283205,166.0,61588.77734375,0.0,1687.4666748046875,1.0,279.4423522949219,283.5365600585937,298.9040832519531,302.8448181152344,293.1499938964844,293.1499938964844,279.1499938964844,29279.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317464590072632,1.0,0.0,0.0,3.592630386352539,3.5926527976989746,8.612285000708653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.5302734375,0.0,1950.0916748046875,1895.4371337890625,0.0,2764.70947265625,1.0,1.0,0.0,3.0,1.0,0.0
17752140,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8036990761756897,0.3209604620933532,0.2915787100791931,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.870715320110321,0.4135093092918396,0.3938744366168976,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8570290207862854,0.3938571214675903,0.2773537039756775,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8437249660491943,0.3750618398189544,0.3577249050140381,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.69306480884552,0.2034902721643448,0.9310179352760316,284.9138488769531,284.95001220703125,298.43231201171875,295.9555969238281,297.729248046875,297.18084716796875,284.9139099121094,1.0,0.5257022380828857,0.6790682673454285,0.6790682673454285,1.0,1.0,-2.7031264305114746,1.1817718744277954,1.5213545560836792,0.570963978767395,0.9219676852226256,0.9219676852226256,0.0,141.79933166503906,169.0,62854.41015625,0.0,1775.816162109375,1.0,279.1575927734375,283.3641967773437,298.97760009765625,303.06591796875,293.1499938964844,293.1499938964844,278.8500061035156,32491.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393502831459045,1.0,0.0,0.0,3.572006702423096,3.5720293521881104,8.513690090694581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.103515625,0.0,1952.346435546875,1895.4371337890625,0.0,2835.645263671875,1.0,1.0,0.0,3.0,1.0,0.0
17752200,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8036990761756897,0.3209604620933532,0.2915787100791931,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.870715320110321,0.4135093092918396,0.3938744366168976,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8570290207862854,0.3938571214675903,0.2773537039756775,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8437249660491943,0.3750618398189544,0.3577249050140381,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.69306480884552,0.2034902721643448,0.9310179352760316,284.9138488769531,284.95001220703125,298.43231201171875,295.9555969238281,297.729248046875,297.18084716796875,284.9139099121094,1.0,0.5257022380828857,0.6790682673454285,0.6790682673454285,1.0,1.0,-2.7031264305114746,1.1817718744277954,1.5213545560836792,0.570963978767395,0.9219676852226256,0.9219676852226256,0.0,141.79933166503906,169.0,62854.41015625,0.0,1775.816162109375,1.0,279.1575927734375,283.3641967773437,298.97760009765625,303.06591796875,293.1499938964844,293.1499938964844,278.8500061035156,32491.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393502831459045,1.0,0.0,0.0,3.572006702423096,3.5720293521881104,8.513690090694581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.103515625,0.0,1952.346435546875,1895.4371337890625,0.0,2835.645263671875,1.0,1.0,0.0,3.0,1.0,0.0
17752260,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7875057458877563,0.3201533854007721,0.2913004457950592,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.854411780834198,0.4135188162326813,0.3943797647953033,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8411528468132019,0.3934249579906463,0.2774126231670379,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8288479447364807,0.3751467764377594,0.3582977056503296,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6788139343261719,0.2029648125171661,0.9310453534126282,284.8663330078125,284.95001220703125,298.4894104003906,295.9865417480469,297.7488708496094,297.17205810546875,284.87017822265625,1.0,0.5330669283866882,0.6770668029785156,0.6770668029785156,1.0,1.0,-2.7041964530944824,1.181205987930298,1.5229904651641846,0.5702160000801086,0.8203709721565247,0.8203709721565247,0.0,153.49551391601562,157.0,63184.1015625,0.0,1831.3331298828125,1.0,278.85906982421875,283.303955078125,298.9965209960937,303.1229858398437,293.1499938964844,293.1499938964844,279.1499938964844,40017.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439214825630188,1.0,0.0,0.0,3.3959102630615234,3.395932674407959,7.694948180869687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.208984375,0.0,1779.3690185546875,1895.4371337890625,0.0,2878.374755859375,0.9675325751304626,1.0,0.0,3.0,1.0,0.0
17752320,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7875057458877563,0.3201533854007721,0.2913004457950592,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.854411780834198,0.4135188162326813,0.3943797647953033,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8411528468132019,0.3934249579906463,0.2774126231670379,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8288479447364807,0.3751467764377594,0.3582977056503296,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6788139343261719,0.2029648125171661,0.9310453534126282,284.8663330078125,284.95001220703125,298.4894104003906,295.9865417480469,297.7488708496094,297.17205810546875,284.87017822265625,1.0,0.5330669283866882,0.6770668029785156,0.6770668029785156,1.0,1.0,-2.7041964530944824,1.181205987930298,1.5229904651641846,0.5702160000801086,0.8203709721565247,0.8203709721565247,0.0,153.49551391601562,157.0,63184.1015625,0.0,1831.3331298828125,1.0,278.85906982421875,283.303955078125,298.9965209960937,303.1229858398437,293.1499938964844,293.1499938964844,279.1499938964844,40017.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439214825630188,1.0,0.0,0.0,3.3959102630615234,3.395932674407959,7.694948180869687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.208984375,0.0,1779.3690185546875,1895.4371337890625,0.0,2878.374755859375,0.9675325751304626,1.0,0.0,3.0,1.0,0.0
17752380,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7861739993095398,0.3206680715084076,0.2915374934673309,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8534123301506042,0.4146440923213959,0.3952294588088989,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8400055766105652,0.3942387998104095,0.2778083384037018,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8279759883880615,0.3762441873550415,0.3591457009315491,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.6773653030395508,0.2030136585235595,0.9307925701141356,284.9732971191406,284.95001220703125,298.5466613769531,296.0175476074219,297.7743225097656,297.17352294921875,284.9733581542969,1.0,0.533759355545044,0.6750653386116028,0.6750653386116028,1.0,1.0,-2.7066893577575684,1.1813077926635742,1.5253816843032837,0.5697099566459656,0.89345383644104,0.89345383644104,0.0,154.8052520751953,145.0,62783.88671875,0.0,1841.1546630859373,1.0,279.1404113769531,283.4169921875,298.9907531738281,303.008544921875,293.1499938964844,293.1499938964844,279.45001220703125,33826.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347941637039185,1.0,0.0,0.0,3.508117437362671,3.5081398487091064,8.211860631490708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.095703125,0.0,1874.0013427734373,1895.4371337890625,0.0,2793.117919921875,0.9872617721557616,1.0,0.0,3.0,1.0,0.0
17752440,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7861739993095398,0.3206680715084076,0.2915374934673309,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8534123301506042,0.4146440923213959,0.3952294588088989,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8400055766105652,0.3942387998104095,0.2778083384037018,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8279759883880615,0.3762441873550415,0.3591457009315491,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.6773653030395508,0.2030136585235595,0.9307925701141356,284.9732971191406,284.95001220703125,298.5466613769531,296.0175476074219,297.7743225097656,297.17352294921875,284.9733581542969,1.0,0.533759355545044,0.6750653386116028,0.6750653386116028,1.0,1.0,-2.7066893577575684,1.1813077926635742,1.5253816843032837,0.5697099566459656,0.89345383644104,0.89345383644104,0.0,154.8052520751953,145.0,62783.88671875,0.0,1841.1546630859373,1.0,279.1404113769531,283.4169921875,298.9907531738281,303.008544921875,293.1499938964844,293.1499938964844,279.45001220703125,33826.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347941637039185,1.0,0.0,0.0,3.508117437362671,3.5081398487091064,8.211860631490708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.095703125,0.0,1874.0013427734373,1895.4371337890625,0.0,2793.117919921875,0.9872617721557616,1.0,0.0,3.0,1.0,0.0
17752500,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7887817621231079,0.3211038112640381,0.291764497756958,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8562645316123962,0.415393590927124,0.3957671821117401,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8426415324211121,0.3948357701301574,0.2780961096286773,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.830635666847229,0.3769630491733551,0.3596632182598114,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.6795233488082886,0.2031717449426651,0.9308704733848572,285.07550048828125,284.95001220703125,298.5753479003906,296.0330505371094,297.78790283203125,297.1757202148437,285.0799560546875,1.0,0.5327372550964355,0.674064576625824,0.674064576625824,1.0,1.0,-2.708668708801269,1.1816939115524292,1.5269747972488403,0.5696418285369873,0.9849634170532228,0.9849634170532228,0.0,152.9909210205078,145.0,62177.625,0.0,1835.7822265625,1.0,279.3964233398437,283.5347595214844,298.9909362792969,302.9013671875,293.1499938964844,293.1499938964844,279.45001220703125,30739.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297421932220459,1.0,0.0,0.0,3.581503391265869,3.5815258026123047,8.559019306630944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.2734375,0.0,1948.567138671875,1895.4371337890625,0.0,2746.045654296875,1.0,1.0,0.0,3.0,1.0,0.0
17752560,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.793178379535675,0.3217035830020904,0.2921421825885772,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8609556555747986,0.4163044691085815,0.396452248096466,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8470403552055359,0.3955986499786377,0.2785004079341888,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8349687457084656,0.3778288960456848,0.3603108823299408,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.6832495927810669,0.2034420520067215,0.931313693523407,285.1079406738281,284.95001220703125,298.60406494140625,296.048583984375,297.80230712890625,297.1793518066406,285.1101989746094,1.0,0.5311251878738403,0.6731414794921875,0.6731414794921875,1.0,1.0,-2.711741209030152,1.18263041973114,1.5291107892990112,0.5698734521865845,1.0,1.0,0.0,150.01255798339844,133.0,62104.8984375,0.0,1826.6748046875,1.0,279.441162109375,283.5673828125,299.0285949707031,302.9950256347656,293.1499938964844,293.1499938964844,279.1499938964844,29112.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287562131881714,1.0,0.0,0.0,3.593942642211914,3.5939648151397705,8.618576998742355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.1103515625,0.0,1950.327880859375,1895.4371337890625,0.0,2736.8701171875,1.0,1.0,0.0,3.0,1.0,0.0
17752620,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8039552569389343,0.3218545615673065,0.2923216223716736,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8728041648864746,0.4172348976135254,0.3973285555839538,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8581304550170898,0.3961273729801178,0.2788923978805542,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8458573818206787,0.3787569105625152,0.3611555695533752,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6927112936973572,0.2035777270793914,0.9311860799789428,284.9468078613281,284.95001220703125,298.6615600585937,296.07965087890625,297.8267517089844,297.1790466308594,284.9460754394531,1.0,0.5264503955841064,0.671295166015625,0.671295166015625,1.0,1.0,-2.714351177215576,1.1828094720840454,1.5315415859222412,0.5695704817771912,0.9631390571594238,0.9631390571594238,0.0,142.50469970703125,121.0,63348.015625,0.0,1795.8822021484375,1.0,279.1575012207031,283.3821716308594,299.1048583984375,303.2276611328125,293.1499938964844,293.1499938964844,278.8500061035156,30424.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371775150299072,1.0,0.0,0.0,3.585440158843994,3.5854625701904297,8.577845846957644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.75,0.0,1951.1343994140625,1895.4371337890625,0.0,2815.356201171875,1.0,1.0,0.0,3.0,1.0,0.0
17752680,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8039552569389343,0.3218545615673065,0.2923216223716736,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8728041648864746,0.4172348976135254,0.3973285555839538,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8581304550170898,0.3961273729801178,0.2788923978805542,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8458573818206787,0.3787569105625152,0.3611555695533752,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6927112936973572,0.2035777270793914,0.9311860799789428,284.9468078613281,284.95001220703125,298.6615600585937,296.07965087890625,297.8267517089844,297.1790466308594,284.9460754394531,1.0,0.5264503955841064,0.671295166015625,0.671295166015625,1.0,1.0,-2.714351177215576,1.1828094720840454,1.5315415859222412,0.5695704817771912,0.9631390571594238,0.9631390571594238,0.0,142.50469970703125,121.0,63348.015625,0.0,1795.8822021484375,1.0,279.1575012207031,283.3821716308594,299.1048583984375,303.2276611328125,293.1499938964844,293.1499938964844,278.8500061035156,30424.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371775150299072,1.0,0.0,0.0,3.585440158843994,3.5854625701904297,8.577845846957644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.75,0.0,1951.1343994140625,1895.4371337890625,0.0,2815.356201171875,1.0,1.0,0.0,3.0,1.0,0.0
