time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752740,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8156276941299438,0.3211568295955658,0.2914691567420959,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8866240978240967,0.4173140227794647,0.397184282541275,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.871087908744812,0.3957700133323669,0.2784797847270965,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8586506843566895,0.3789258897304535,0.3610823452472687,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7035182118415833,0.203242614865303,0.928451418876648,284.8417663574219,284.95001220703125,298.7191467285156,296.1107177734375,297.8471069335937,297.1717529296875,284.84796142578125,1.0,0.5201036334037781,0.6694489121437073,0.6694489121437073,1.0,1.0,-2.709287405014038,1.1793733835220337,1.529914140701294,0.5673165321350098,0.8293212652206421,0.8293212652206421,0.0,133.93109130859375,109.0,63792.40625,0.0,1748.690185546875,1.0,278.858642578125,283.27020263671875,299.1251525878906,303.2984924316406,293.1499938964844,293.1499938964844,279.1499938964844,39526.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424898386001587,1.0,0.0,0.0,3.4502954483032227,3.4503183364868164,7.943390301079489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.337890625,0.0,1848.918701171875,1895.4371337890625,0.0,2864.986328125,0.9795178771018982,1.0,0.0,3.0,1.0,0.0
17752800,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8156276941299438,0.3211568295955658,0.2914691567420959,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8866240978240967,0.4173140227794647,0.397184282541275,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.871087908744812,0.3957700133323669,0.2784797847270965,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8586506843566895,0.3789258897304535,0.3610823452472687,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7035182118415833,0.203242614865303,0.928451418876648,284.8417663574219,284.95001220703125,298.7191467285156,296.1107177734375,297.8471069335937,297.1717529296875,284.84796142578125,1.0,0.5201036334037781,0.6694489121437073,0.6694489121437073,1.0,1.0,-2.709287405014038,1.1793733835220337,1.529914140701294,0.5673165321350098,0.8293212652206421,0.8293212652206421,0.0,133.93109130859375,109.0,63792.40625,0.0,1748.690185546875,1.0,278.858642578125,283.27020263671875,299.1251525878906,303.2984924316406,293.1499938964844,293.1499938964844,279.1499938964844,39526.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424898386001587,1.0,0.0,0.0,3.4502954483032227,3.4503183364868164,7.943390301079489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.337890625,0.0,1848.918701171875,1895.4371337890625,0.0,2864.986328125,0.9795178771018982,1.0,0.0,3.0,1.0,0.0
17752860,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.832213819026947,0.3218041360378265,0.2913325428962707,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9070309400558472,0.4185072779655456,0.3975913226604461,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8906174898147583,0.3966653645038605,0.278553307056427,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8778389096260071,0.3801122903823852,0.3615109026432037,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7186688780784607,0.2034726440906524,0.9267327785491944,284.9633178710937,284.95001220703125,298.7767944335937,296.1417541503906,297.8731384277344,297.17431640625,284.9634094238281,1.0,0.5129828453063965,0.6676477193832397,0.6676477193832397,1.0,1.0,-2.708142042160034,1.1778135299682615,1.5303285121917725,0.5659132599830627,0.9033927917480468,0.9033927917480468,0.0,123.41552734375,97.0,63315.91015625,0.0,1698.4537353515625,1.0,279.1408386230469,283.3963317871094,299.11529541015625,303.17022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33887.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333395719528198,1.0,0.0,0.0,3.55543851852417,3.555461168289185,8.434894311903918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.796875,0.0,1942.283447265625,1895.4371337890625,0.0,2779.555419921875,0.9991137385368348,1.0,0.0,3.0,1.0,0.0
17752920,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.832213819026947,0.3218041360378265,0.2913325428962707,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9070309400558472,0.4185072779655456,0.3975913226604461,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8906174898147583,0.3966653645038605,0.278553307056427,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8778389096260071,0.3801122903823852,0.3615109026432037,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7186688780784607,0.2034726440906524,0.9267327785491944,284.9633178710937,284.95001220703125,298.7767944335937,296.1417541503906,297.8731384277344,297.17431640625,284.9634094238281,1.0,0.5129828453063965,0.6676477193832397,0.6676477193832397,1.0,1.0,-2.708142042160034,1.1778135299682615,1.5303285121917725,0.5659132599830627,0.9033927917480468,0.9033927917480468,0.0,123.41552734375,97.0,63315.91015625,0.0,1698.4537353515625,1.0,279.1408386230469,283.3963317871094,299.11529541015625,303.17022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33887.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333395719528198,1.0,0.0,0.0,3.55543851852417,3.555461168289185,8.434894311903918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.796875,0.0,1942.283447265625,1895.4371337890625,0.0,2779.555419921875,0.9991137385368348,1.0,0.0,3.0,1.0,0.0
17752980,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8530714511871338,0.3219249248504638,0.2911665141582489,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9351414442062378,0.4192948341369629,0.3980211615562439,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9158951044082642,0.3970885574817657,0.2786283195018768,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9021856784820556,0.3809314966201782,0.3619588315486908,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7360762357711792,0.203555017709732,0.925315797328949,284.9050598144531,284.95001220703125,298.83447265625,296.1727600097656,297.8972473144531,297.17364501953125,284.9064636230469,1.0,0.5054869651794434,0.6658464670181274,0.6658464670181274,1.0,1.0,-2.707388639450073,1.1763982772827148,1.5309902429580688,0.5647212266921997,0.8278943300247192,0.8278943300247192,0.0,112.3961181640625,85.0,63711.58203125,0.0,1646.492919921875,1.0,278.8587646484375,283.3237609863281,299.18035888671875,303.3315124511719,293.1499938964844,293.1499938964844,279.1499938964844,39094.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384204506874084,1.0,0.0,0.0,3.41085147857666,3.410873889923096,7.762809559608286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.3681640625,0.0,1790.7071533203125,1895.4371337890625,0.0,2826.961181640625,0.9700227379798888,1.0,0.0,3.0,1.0,0.0
17753040,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8530714511871338,0.3219249248504638,0.2911665141582489,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9351414442062378,0.4192948341369629,0.3980211615562439,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9158951044082642,0.3970885574817657,0.2786283195018768,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9021856784820556,0.3809314966201782,0.3619588315486908,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7360762357711792,0.203555017709732,0.925315797328949,284.9050598144531,284.95001220703125,298.83447265625,296.1727600097656,297.8972473144531,297.17364501953125,284.9064636230469,1.0,0.5054869651794434,0.6658464670181274,0.6658464670181274,1.0,1.0,-2.707388639450073,1.1763982772827148,1.5309902429580688,0.5647212266921997,0.8278943300247192,0.8278943300247192,0.0,112.3961181640625,85.0,63711.58203125,0.0,1646.492919921875,1.0,278.8587646484375,283.3237609863281,299.18035888671875,303.3315124511719,293.1499938964844,293.1499938964844,279.1499938964844,39094.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384204506874084,1.0,0.0,0.0,3.41085147857666,3.410873889923096,7.762809559608286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.3681640625,0.0,1790.7071533203125,1895.4371337890625,0.0,2826.961181640625,0.9700227379798888,1.0,0.0,3.0,1.0,0.0
17753100,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8662123084068298,0.3223566114902496,0.2911474704742431,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.951947808265686,0.4200047850608825,0.3982877433300018,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.932675302028656,0.3976508975028991,0.2787103354930877,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.917974054813385,0.3816300332546234,0.3622306883335113,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7467265129089355,0.2037597000598907,0.9247215986251832,285.0148620605469,284.95001220703125,298.8633117675781,296.188232421875,297.91070556640625,297.1757202148437,285.0168762207031,1.0,0.5016273856163025,0.6649459004402161,0.6649459004402161,1.0,1.0,-2.707392930984497,1.1758753061294556,1.5315176248550415,0.5641525983810425,0.9035521745681764,0.9035521745681764,0.0,106.6602020263672,85.0,63180.37109375,0.0,1620.0296630859375,1.0,279.0959777832031,283.44287109375,299.1517333984375,303.1524963378906,293.1499938964844,293.1499938964844,279.1499938964844,33891.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323111534118652,1.0,0.0,0.0,3.4703354835510254,3.4703574180603027,8.035930818550696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.0712890625,0.0,1821.813232421875,1895.4371337890625,0.0,2769.970947265625,0.9800635576248168,1.0,0.0,3.0,1.0,0.0
17753160,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8825740218162537,0.3228801488876343,0.2913914322853088,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.970497190952301,0.4208148121833801,0.398802101612091,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9524972438812256,0.3983124792575836,0.2789909839630127,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9381170272827148,0.38241907954216,0.3627266883850097,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7600241899490356,0.2040371149778366,0.9247575402259828,284.9958190917969,284.95001220703125,298.89215087890625,296.20367431640625,297.9247436523437,297.1788330078125,284.994140625,1.0,0.4978125393390655,0.664076030254364,0.664076030254364,1.0,1.0,-2.709279537200928,1.176242709159851,1.5330368280410769,0.5640890598297119,0.9099310636520386,0.9099310636520386,0.0,100.64558410644533,88.0,63397.1875,0.0,1594.9598388671875,1.0,279.1410827636719,283.4214172363281,299.18121337890625,303.2384033203125,293.1499938964844,293.1499938964844,278.8500061035156,33073.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305689692497253,1.0,0.0,0.0,3.541264772415161,3.541287422180176,8.367777581952396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.0048828125,0.0,1913.72509765625,1895.4371337890625,0.0,2753.742919921875,0.9945344924926758,1.0,0.0,3.0,1.0,0.0
17753220,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9002506732940674,0.3229958415031433,0.291482150554657,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9878695011138916,0.4216388463973999,0.3995363116264343,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9718350768089294,0.398752361536026,0.2792801558971405,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9590113162994384,0.3832732439041137,0.3634731769561767,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7748048901557922,0.2041946053504943,0.9248627424240112,284.91650390625,284.95001220703125,298.9498291015625,296.2344665527344,297.94879150390625,297.17803955078125,284.9176330566406,1.0,0.4946567416191101,0.6623363494873047,0.6623363494873047,1.0,1.0,-2.711644172668457,1.1762951612472534,1.5353490114212036,0.563663899898529,0.8343502879142761,0.8343502879142761,0.0,95.00143432617188,106.0,63971.77734375,0.0,1572.2449951171875,1.0,278.8587951660156,283.32818603515625,299.2473449707031,303.4149169921875,293.1499938964844,293.1499938964844,279.1499938964844,38478.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367865085601807,1.0,0.0,0.0,3.4216909408569336,3.42171311378479,7.812226954229118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.041015625,0.0,1799.507568359375,1895.4371337890625,0.0,2811.70654296875,0.9718760848045348,1.0,0.0,3.0,1.0,0.0
17753280,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9002506732940674,0.3229958415031433,0.291482150554657,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9878695011138916,0.4216388463973999,0.3995363116264343,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9718350768089294,0.398752361536026,0.2792801558971405,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9590113162994384,0.3832732439041137,0.3634731769561767,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7748048901557922,0.2041946053504943,0.9248627424240112,284.91650390625,284.95001220703125,298.9498291015625,296.2344665527344,297.94879150390625,297.17803955078125,284.9176330566406,1.0,0.4946567416191101,0.6623363494873047,0.6623363494873047,1.0,1.0,-2.711644172668457,1.1762951612472534,1.5353490114212036,0.563663899898529,0.8343502879142761,0.8343502879142761,0.0,95.00143432617188,106.0,63971.77734375,0.0,1572.2449951171875,1.0,278.8587951660156,283.32818603515625,299.2473449707031,303.4149169921875,293.1499938964844,293.1499938964844,279.1499938964844,38478.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367865085601807,1.0,0.0,0.0,3.4216909408569336,3.42171311378479,7.812226954229118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.041015625,0.0,1799.507568359375,1895.4371337890625,0.0,2811.70654296875,0.9718760848045348,1.0,0.0,3.0,1.0,0.0
17753340,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8906155824661255,0.3238227665424347,0.292180597782135,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9792999029159546,0.4230844676494598,0.4008624255657196,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9618428945541382,0.3998751640319824,0.2800282537937164,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9486287236213684,0.3846835494041443,0.3647851943969726,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7666705250740051,0.2046253234148025,0.9270369410514832,285.0052185058594,284.95001220703125,299.0074462890625,296.2651672363281,297.9755859375,297.1820068359375,285.0042724609375,1.0,0.4985963106155395,0.6605966687202454,0.6605966687202454,1.0,1.0,-2.7191569805145264,1.1787633895874023,1.5403934717178345,0.5643733739852905,0.9218806028366088,0.9218806028366088,0.0,98.5436782836914,124.0,63792.7578125,0.0,1599.3564453125,1.0,279.1407165527344,283.4229736328125,299.247314453125,303.3285522460937,293.1499938964844,293.1499938964844,278.8500061035156,32742.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82976233959198,1.0,0.0,0.0,3.561274528503418,3.561296939849853,8.462607183901127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.30078125,0.0,1939.27001953125,1895.4371337890625,0.0,2746.2333984375,0.9994567036628724,1.0,0.0,3.0,1.0,0.0
17753400,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8906155824661255,0.3238227665424347,0.292180597782135,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9792999029159546,0.4230844676494598,0.4008624255657196,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9618428945541382,0.3998751640319824,0.2800282537937164,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9486287236213684,0.3846835494041443,0.3647851943969726,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7666705250740051,0.2046253234148025,0.9270369410514832,285.0052185058594,284.95001220703125,299.0074462890625,296.2651672363281,297.9755859375,297.1820068359375,285.0042724609375,1.0,0.4985963106155395,0.6605966687202454,0.6605966687202454,1.0,1.0,-2.7191569805145264,1.1787633895874023,1.5403934717178345,0.5643733739852905,0.9218806028366088,0.9218806028366088,0.0,98.5436782836914,124.0,63792.7578125,0.0,1599.3564453125,1.0,279.1407165527344,283.4229736328125,299.247314453125,303.3285522460937,293.1499938964844,293.1499938964844,278.8500061035156,32742.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82976233959198,1.0,0.0,0.0,3.561274528503418,3.561296939849853,8.462607183901127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.30078125,0.0,1939.27001953125,1895.4371337890625,0.0,2746.2333984375,0.9994567036628724,1.0,0.0,3.0,1.0,0.0
17753460,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8649957180023193,0.3237117826938629,0.2926714420318603,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9519612193107604,0.4237521290779114,0.4020806849002838,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9317716360092164,0.4001246094703674,0.2806527614593506,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9183018207550048,0.3853690922260284,0.3660056591033935,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7456898093223572,0.2046157717704773,0.9294087886810304,284.9155578613281,284.95001220703125,299.06500244140625,296.29571533203125,297.9983825683594,297.17919921875,284.9176025390625,1.0,0.5064002275466919,0.658713161945343,0.658713161945343,1.0,1.0,-2.726283073425293,1.1809154748916626,1.5453674793243408,0.5650238394737244,0.8435866236686707,0.8435866236686707,0.0,108.45507049560548,142.0,64530.5703125,0.0,1655.6495361328125,1.0,278.8584289550781,283.3175964355469,299.31256103515625,303.5159606933594,293.1499938964844,293.1499938964844,279.1499938964844,38193.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836685299873352,1.0,0.0,0.0,3.458536386489868,3.458559036254883,7.981380463206733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.3837890625,0.0,1847.396728515625,1895.4371337890625,0.0,2810.76220703125,0.980537474155426,1.0,0.0,3.0,1.0,0.0
17753520,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8649957180023193,0.3237117826938629,0.2926714420318603,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9519612193107604,0.4237521290779114,0.4020806849002838,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9317716360092164,0.4001246094703674,0.2806527614593506,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9183018207550048,0.3853690922260284,0.3660056591033935,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7456898093223572,0.2046157717704773,0.9294087886810304,284.9155578613281,284.95001220703125,299.06500244140625,296.29571533203125,297.9983825683594,297.17919921875,284.9176025390625,1.0,0.5064002275466919,0.658713161945343,0.658713161945343,1.0,1.0,-2.726283073425293,1.1809154748916626,1.5453674793243408,0.5650238394737244,0.8435866236686707,0.8435866236686707,0.0,108.45507049560548,142.0,64530.5703125,0.0,1655.6495361328125,1.0,278.8584289550781,283.3175964355469,299.31256103515625,303.5159606933594,293.1499938964844,293.1499938964844,279.1499938964844,38193.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836685299873352,1.0,0.0,0.0,3.458536386489868,3.458559036254883,7.981380463206733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.3837890625,0.0,1847.396728515625,1895.4371337890625,0.0,2810.76220703125,0.980537474155426,1.0,0.0,3.0,1.0,0.0
17753580,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8391898274421692,0.3243307173252105,0.2935042977333069,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.918777585029602,0.4250502586364746,0.4036126136779785,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8998087048530579,0.4010683894157409,0.2815285325050354,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8886030316352844,0.386609137058258,0.3675064742565155,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7244091629981995,0.204842135310173,0.9324029088020324,285.0198059082031,284.95001220703125,299.1224975585937,296.3261108398437,298.02392578125,297.18121337890625,285.0210876464844,1.0,0.5164525508880615,0.6568295955657959,0.6568295955657959,1.0,1.0,-2.7355730533599854,1.1840744018554688,1.5514987707138062,0.5660665035247803,0.9439621567726136,0.9439621567726136,0.0,121.53820037841795,160.0,64223.265625,0.0,1730.23291015625,1.0,279.1415405273437,283.4295959472656,299.3095397949219,303.4230041503906,293.1499938964844,293.1499938964844,278.8500061035156,31821.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300235867500305,1.0,0.0,0.0,3.5771806240081787,3.5772032737731934,8.538371503163944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.4267578125,0.0,1953.15576171875,1895.4371337890625,0.0,2748.665283203125,1.0,1.0,0.0,3.0,1.0,0.0
17753640,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8391898274421692,0.3243307173252105,0.2935042977333069,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.918777585029602,0.4250502586364746,0.4036126136779785,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8998087048530579,0.4010683894157409,0.2815285325050354,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8886030316352844,0.386609137058258,0.3675064742565155,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7244091629981995,0.204842135310173,0.9324029088020324,285.0198059082031,284.95001220703125,299.1224975585937,296.3261108398437,298.02392578125,297.18121337890625,285.0210876464844,1.0,0.5164525508880615,0.6568295955657959,0.6568295955657959,1.0,1.0,-2.7355730533599854,1.1840744018554688,1.5514987707138062,0.5660665035247803,0.9439621567726136,0.9439621567726136,0.0,121.53820037841795,160.0,64223.265625,0.0,1730.23291015625,1.0,279.1415405273437,283.4295959472656,299.3095397949219,303.4230041503906,293.1499938964844,293.1499938964844,278.8500061035156,31821.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300235867500305,1.0,0.0,0.0,3.5771806240081787,3.5772032737731934,8.538371503163944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.4267578125,0.0,1953.15576171875,1895.4371337890625,0.0,2748.665283203125,1.0,1.0,0.0,3.0,1.0,0.0
17753700,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8272913098335266,0.3243483603000641,0.2939766943454742,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9035032987594604,0.4254700541496277,0.4044561386108398,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8858211636543274,0.401274710893631,0.282018095254898,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8750298023223877,0.3870117366313934,0.3683221042156219,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7139968276023865,0.2048326283693313,0.9341256618499756,284.9085388183594,284.95001220703125,299.15118408203125,296.3412170410156,298.0356140136719,297.180419921875,284.9017028808594,1.0,0.5220380425453186,0.6558878421783447,0.6558878421783447,1.0,1.0,-2.740796566009521,1.185902118682861,1.5548944473266602,0.5667856335639954,0.8774648308753967,0.8774648308753967,0.0,128.9546356201172,160.0,65260.04296875,0.0,1772.664306640625,1.0,278.8995056152344,283.29315185546875,299.3708190917969,303.65936279296875,293.1499938964844,293.1499938964844,278.8500061035156,34196.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355106711387634,1.0,0.0,0.0,3.5609002113342285,3.5609230995178223,8.460829121759161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.873046875,0.0,1953.2928466796875,1895.4371337890625,0.0,2799.801513671875,1.0,1.0,0.0,3.0,1.0,0.0
17753760,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8151119351387024,0.3240895867347717,0.2941219806671142,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8891960978507996,0.4256377220153808,0.4050060510635376,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8718088865280151,0.4012089073657989,0.2822657525539398,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8615670800209045,0.3871809244155884,0.3688686788082123,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7025590538978577,0.2046690583229065,0.9351434707641602,284.9022521972656,284.95001220703125,299.1798400878906,296.3562927246094,298.0458679199219,297.1772766113281,284.9053039550781,1.0,0.5277439951896667,0.6548801064491272,0.6548801064491272,1.0,1.0,-2.743812561035156,1.1866519451141355,1.55716073513031,0.5669175386428833,0.8555105924606323,0.8555105924606323,0.0,137.08604431152344,178.0,65198.4296875,0.0,1815.2431640625,1.0,278.8583068847656,283.29345703125,299.3759765625,303.625244140625,293.1499938964844,293.1499938964844,279.1499938964844,37468.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372185230255127,1.0,0.0,0.0,3.5108020305633545,3.510824918746948,8.224433258874342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.626953125,0.0,1913.770751953125,1895.4371337890625,0.0,2815.739013671875,0.9919143319129944,1.0,0.0,3.0,1.0,0.0
17753820,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7928507328033447,0.3245880007743835,0.2949070036411285,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8651041388511658,0.4268575310707092,0.4065389633178711,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8486213088035583,0.4020446240901947,0.2831171751022339,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8393877744674683,0.3883081078529358,0.3703440725803375,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.6823899149894714,0.2047387212514877,0.9379355311393738,285.04754638671875,284.95001220703125,299.237060546875,296.3862609863281,298.0705871582031,297.1783142089844,285.04913330078125,1.0,0.5396018028259277,0.6528645753860474,0.6528645753860474,1.0,1.0,-2.7527430057525635,1.1895042657852173,1.5632388591766355,0.5677287578582764,0.9854270219802856,0.9854270219802856,0.0,153.67605590820312,166.0,64668.78125,0.0,1906.7308349609373,1.0,279.1417236328125,283.4465637207031,299.3683776855469,303.5112609863281,293.1499938964844,293.1499938964844,278.8500061035156,30118.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304132223129272,1.0,0.0,0.0,3.5881197452545166,3.588142156600952,8.590672564423585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.1162109375,0.0,1951.968017578125,1895.4371337890625,0.0,2752.29296875,1.0,1.0,0.0,3.0,1.0,0.0
17753880,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7928507328033447,0.3245880007743835,0.2949070036411285,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8651041388511658,0.4268575310707092,0.4065389633178711,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8486213088035583,0.4020446240901947,0.2831171751022339,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8393877744674683,0.3883081078529358,0.3703440725803375,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.6823899149894714,0.2047387212514877,0.9379355311393738,285.04754638671875,284.95001220703125,299.237060546875,296.3862609863281,298.0705871582031,297.1783142089844,285.04913330078125,1.0,0.5396018028259277,0.6528645753860474,0.6528645753860474,1.0,1.0,-2.7527430057525635,1.1895042657852173,1.5632388591766355,0.5677287578582764,0.9854270219802856,0.9854270219802856,0.0,153.67605590820312,166.0,64668.78125,0.0,1906.7308349609373,1.0,279.1417236328125,283.4465637207031,299.3683776855469,303.5112609863281,293.1499938964844,293.1499938964844,278.8500061035156,30118.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304132223129272,1.0,0.0,0.0,3.5881197452545166,3.588142156600952,8.590672564423585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.1162109375,0.0,1951.968017578125,1895.4371337890625,0.0,2752.29296875,1.0,1.0,0.0,3.0,1.0,0.0
17753940,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.786673367023468,0.3243582546710968,0.2951776087284088,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.859086275100708,0.427515834569931,0.4076060950756073,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8426663875579834,0.4021848440170288,0.2835811674594879,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8338570594787598,0.3888601958751678,0.3713114261627197,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.676816463470459,0.2045158743858337,0.93851900100708,284.9013061523437,284.95001220703125,299.2940979003906,296.416015625,298.09228515625,297.1746826171875,284.9012756347656,1.0,0.5426747798919678,0.6508491039276123,0.6508491039276123,1.0,1.0,-2.756785154342652,1.1900123357772827,1.5667729377746582,0.5675070881843567,0.8909599781036377,0.8909599781036377,0.0,158.8925018310547,154.0,65802.7265625,0.0,1937.5489501953125,1.0,278.85760498046875,283.27789306640625,299.4356994628906,303.7230529785156,293.1499938964844,293.1499938964844,279.1499938964844,34530.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837465763092041,1.0,0.0,0.0,3.5587165355682373,3.558739423751831,8.450454629382875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.9482421875,0.0,1953.4720458984373,1895.4371337890625,0.0,2818.047119140625,1.0,1.0,0.0,3.0,1.0,0.0
17754000,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.786673367023468,0.3243582546710968,0.2951776087284088,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.859086275100708,0.427515834569931,0.4076060950756073,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8426663875579834,0.4021848440170288,0.2835811674594879,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8338570594787598,0.3888601958751678,0.3713114261627197,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.676816463470459,0.2045158743858337,0.93851900100708,284.9013061523437,284.95001220703125,299.2940979003906,296.416015625,298.09228515625,297.1746826171875,284.9012756347656,1.0,0.5426747798919678,0.6508491039276123,0.6508491039276123,1.0,1.0,-2.756785154342652,1.1900123357772827,1.5667729377746582,0.5675070881843567,0.8909599781036377,0.8909599781036377,0.0,158.8925018310547,154.0,65802.7265625,0.0,1937.5489501953125,1.0,278.85760498046875,283.27789306640625,299.4356994628906,303.7230529785156,293.1499938964844,293.1499938964844,279.1499938964844,34530.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837465763092041,1.0,0.0,0.0,3.5587165355682373,3.558739423751831,8.450454629382875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.9482421875,0.0,1953.4720458984373,1895.4371337890625,0.0,2818.047119140625,1.0,1.0,0.0,3.0,1.0,0.0
17754060,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7896436452865601,0.3248670101165771,0.2952189147472381,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8627672791481018,0.4288645386695862,0.4084634184837341,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.845806360244751,0.4029694199562073,0.2838218212127685,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8371474742889404,0.3899308145046234,0.3719609081745147,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6792229413986206,0.204609215259552,0.937728762626648,285.0622863769531,284.95001220703125,299.3509521484375,296.4454650878906,298.1168518066406,297.17626953125,285.063720703125,1.0,0.5411477088928223,0.6488639712333679,0.6488639712333679,1.0,1.0,-2.757979393005371,1.1892229318618774,1.5687565803527832,0.5663972496986389,1.0,1.0,0.0,156.58682250976562,142.0,64887.328125,0.0,1928.5928955078125,1.0,279.1424560546875,283.4544982910156,299.4244079589844,303.58642578125,293.1499938964844,293.1499938964844,278.8500061035156,29081.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830209493637085,1.0,0.0,0.0,3.594146966934204,3.59416937828064,8.619557547717704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.275390625,0.0,1950.308837890625,1895.4371337890625,0.0,2750.39599609375,1.0,1.0,0.0,3.0,1.0,0.0
17754120,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7896436452865601,0.3248670101165771,0.2952189147472381,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8627672791481018,0.4288645386695862,0.4084634184837341,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.845806360244751,0.4029694199562073,0.2838218212127685,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8371474742889404,0.3899308145046234,0.3719609081745147,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6792229413986206,0.204609215259552,0.937728762626648,285.0622863769531,284.95001220703125,299.3509521484375,296.4454650878906,298.1168518066406,297.17626953125,285.063720703125,1.0,0.5411477088928223,0.6488639712333679,0.6488639712333679,1.0,1.0,-2.757979393005371,1.1892229318618774,1.5687565803527832,0.5663972496986389,1.0,1.0,0.0,156.58682250976562,142.0,64887.328125,0.0,1928.5928955078125,1.0,279.1424560546875,283.4544982910156,299.4244079589844,303.58642578125,293.1499938964844,293.1499938964844,278.8500061035156,29081.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830209493637085,1.0,0.0,0.0,3.594146966934204,3.59416937828064,8.619557547717704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.275390625,0.0,1950.308837890625,1895.4371337890625,0.0,2750.39599609375,1.0,1.0,0.0,3.0,1.0,0.0
17754180,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7980562448501587,0.3248028755187988,0.2952191829681396,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8723483681678772,0.4297955632209778,0.4093489944934845,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8544580340385437,0.4032065570354461,0.2840234041213989,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8457803130149841,0.3905628323554992,0.3725523054599762,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6864985823631287,0.204549640417099,0.9368565678596495,284.90484619140625,284.95001220703125,299.4075927734375,296.47467041015625,298.13922119140625,297.17449951171875,284.90447998046875,1.0,0.5370663404464722,0.6468788981437683,0.6468788981437683,1.0,1.0,-2.7589566707611084,1.1882787942886353,1.5706778764724731,0.5653790235519409,0.9253911972045898,0.9253911972045898,0.0,150.22581481933594,130.0,66040.2578125,0.0,1900.2044677734373,1.0,278.8575134277344,283.2752990722656,299.4921264648437,303.7957458496094,293.1499938964844,293.1499938964844,278.54998779296875,32198.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367261290550232,1.0,0.0,0.0,3.5739104747772217,3.5739331245422363,8.522767416252464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.947265625,0.0,1952.17919921875,1895.4371337890625,0.0,2811.14306640625,1.0,1.0,0.0,3.0,1.0,0.0
17754240,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7980562448501587,0.3248028755187988,0.2952191829681396,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8723483681678772,0.4297955632209778,0.4093489944934845,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8544580340385437,0.4032065570354461,0.2840234041213989,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8457803130149841,0.3905628323554992,0.3725523054599762,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6864985823631287,0.204549640417099,0.9368565678596495,284.90484619140625,284.95001220703125,299.4075927734375,296.47467041015625,298.13922119140625,297.17449951171875,284.90447998046875,1.0,0.5370663404464722,0.6468788981437683,0.6468788981437683,1.0,1.0,-2.7589566707611084,1.1882787942886353,1.5706778764724731,0.5653790235519409,0.9253911972045898,0.9253911972045898,0.0,150.22581481933594,130.0,66040.2578125,0.0,1900.2044677734373,1.0,278.8575134277344,283.2752990722656,299.4921264648437,303.7957458496094,293.1499938964844,293.1499938964844,278.54998779296875,32198.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367261290550232,1.0,0.0,0.0,3.5739104747772217,3.5739331245422363,8.522767416252464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.947265625,0.0,1952.17919921875,1895.4371337890625,0.0,2811.14306640625,1.0,1.0,0.0,3.0,1.0,0.0
17754300,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8029655814170837,0.3244332373142242,0.2948479652404785,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8780859708786011,0.4299452900886535,0.4094427227973938,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8596466183662415,0.4029801189899444,0.2838372886180877,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8509685397148132,0.3905839323997497,0.3725180327892303,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.6908506751060486,0.2043529897928238,0.9355297684669496,284.7893981933594,284.95001220703125,299.4358215332031,296.4891357421875,298.1488342285156,297.17108154296875,284.7864074707031,1.0,0.5342667102813721,0.6458863615989685,0.6458863615989685,1.0,1.0,-2.756766557693481,1.186551809310913,1.5702147483825684,0.5642068982124329,0.8157552480697632,0.8157552480697632,0.0,146.37246704101562,130.0,66690.8046875,0.0,1878.68603515625,1.0,278.6026611328125,283.1439208984375,299.5224304199219,303.9488220214844,293.1499938964844,293.1499938964844,278.54998779296875,38535.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409402370452881,1.0,0.0,0.0,3.5121042728424072,3.512127637863159,8.230535968323238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.7890625,0.0,1926.1697998046875,1895.4371337890625,0.0,2850.501220703125,0.9905389547348022,1.0,0.0,3.0,1.0,0.0
17754360,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8084547519683838,0.3241754174232483,0.2943470776081085,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8845868110656738,0.4301709830760956,0.4093951880931854,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8655675649642944,0.4028440415859222,0.2835419774055481,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8568841814994812,0.3906670212745666,0.3723490536212921,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6957628130912781,0.2041805237531662,0.933786928653717,284.8598327636719,284.95001220703125,299.4639892578125,296.5035400390625,298.1587829589844,297.168212890625,284.8634948730469,1.0,0.5310792326927185,0.6449807286262512,0.6449807286262512,1.0,1.0,-2.7534542083740234,1.1843606233596802,1.5690937042236328,0.562788724899292,0.8191511631011963,0.8191511631011963,0.0,142.1331329345703,118.0,66195.3046875,0.0,1853.6636962890625,1.0,278.55938720703125,283.2198486328125,299.5085144042969,303.83843994140625,293.1499938964844,293.1499938964844,278.8500061035156,40040.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401466012001038,1.0,0.0,0.0,3.3931806087493896,3.393203020095825,7.682583031964896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.4423828125,0.0,1775.9171142578125,1895.4371337890625,0.0,2843.0849609375,0.967031955718994,1.0,0.0,3.0,1.0,0.0
17754420,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8239785432815552,0.3249129056930542,0.2943509221076965,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9034910202026368,0.4317661225795746,0.4102167785167694,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8833217620849609,0.4037898778915405,0.2836906015872955,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.874426007270813,0.3918596804141998,0.3728207051753998,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7101368308067322,0.2044408470392227,0.9322932362556458,284.9652099609375,284.95001220703125,299.5201416015625,296.5321044921875,298.18426513671875,297.1723327636719,284.9656677246094,1.0,0.5242997407913208,0.6431695222854614,0.6431695222854614,1.0,1.0,-2.7533888816833496,1.183034062385559,1.57035493850708,0.5614873766899109,0.8858460187911987,0.8858460187911987,0.0,131.722900390625,106.0,65706.75,0.0,1804.7047119140625,1.0,278.84033203125,283.3337097167969,299.5050048828125,303.7186584472656,293.1499938964844,293.1499938964844,279.1499938964844,34189.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311330676078796,1.0,0.0,0.0,3.4937903881073,3.493812561035156,8.144923526742787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.8779296875,0.0,1857.4068603515625,1895.4371337890625,0.0,2758.995849609375,0.9840772747993468,1.0,0.0,3.0,1.0,0.0
17754480,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8239785432815552,0.3249129056930542,0.2943509221076965,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9034910202026368,0.4317661225795746,0.4102167785167694,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8833217620849609,0.4037898778915405,0.2836906015872955,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.874426007270813,0.3918596804141998,0.3728207051753998,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7101368308067322,0.2044408470392227,0.9322932362556458,284.9652099609375,284.95001220703125,299.5201416015625,296.5321044921875,298.18426513671875,297.1723327636719,284.9656677246094,1.0,0.5242997407913208,0.6431695222854614,0.6431695222854614,1.0,1.0,-2.7533888816833496,1.183034062385559,1.57035493850708,0.5614873766899109,0.8858460187911987,0.8858460187911987,0.0,131.722900390625,106.0,65706.75,0.0,1804.7047119140625,1.0,278.84033203125,283.3337097167969,299.5050048828125,303.7186584472656,293.1499938964844,293.1499938964844,279.1499938964844,34189.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311330676078796,1.0,0.0,0.0,3.4937903881073,3.493812561035156,8.144923526742787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.8779296875,0.0,1857.4068603515625,1895.4371337890625,0.0,2758.995849609375,0.9840772747993468,1.0,0.0,3.0,1.0,0.0
17754540,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.844349205493927,0.3260791897773742,0.2948557734489441,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9311400651931764,0.4338520169258117,0.4115989208221435,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9075202941894532,0.4052091836929321,0.2842501997947693,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8983414769172668,0.3934962153434753,0.373791366815567,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7277271747589111,0.205034926533699,0.9323885440826416,285.08447265625,284.95001220703125,299.57598876953125,296.560302734375,298.2118835449219,297.1802978515625,285.0863342285156,1.0,0.5173201560974121,0.6413582563400269,0.6413582563400269,1.0,1.0,-2.7576072216033936,1.1836676597595217,1.573939561843872,0.5612600445747375,1.0,1.0,0.0,120.23467254638672,94.0,65113.71484375,0.0,1757.1214599609375,1.0,279.1417236328125,283.4680480957031,299.5422058105469,303.7087097167969,293.1499938964844,293.1499938964844,278.8500061035156,29143.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255364298820496,1.0,0.0,0.0,3.594410896301269,3.594433069229126,8.620822882221546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.8818359375,0.0,1951.322021484375,1895.4371337890625,0.0,2706.9345703125,1.0,1.0,0.0,3.0,1.0,0.0
