time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754600,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.844349205493927,0.3260791897773742,0.2948557734489441,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9311400651931764,0.4338520169258117,0.4115989208221435,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9075202941894532,0.4052091836929321,0.2842501997947693,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8983414769172668,0.3934962153434753,0.373791366815567,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7277271747589111,0.205034926533699,0.9323885440826416,285.08447265625,284.95001220703125,299.57598876953125,296.560302734375,298.2118835449219,297.1802978515625,285.0863342285156,1.0,0.5173201560974121,0.6413582563400269,0.6413582563400269,1.0,1.0,-2.7576072216033936,1.1836676597595217,1.573939561843872,0.5612600445747375,1.0,1.0,0.0,120.23467254638672,94.0,65113.71484375,0.0,1757.1214599609375,1.0,279.1417236328125,283.4680480957031,299.5422058105469,303.7087097167969,293.1499938964844,293.1499938964844,278.8500061035156,29143.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255364298820496,1.0,0.0,0.0,3.594410896301269,3.594433069229126,8.620822882221546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.8818359375,0.0,1951.322021484375,1895.4371337890625,0.0,2706.9345703125,1.0,1.0,0.0,3.0,1.0,0.0
17754660,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8690657019615173,0.3262624442577362,0.2949242293834686,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9629201292991638,0.4351167380809784,0.4126413762569427,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9390199184417723,0.4057077467441559,0.2845127582550049,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9287809729576112,0.3943823873996734,0.3744569718837738,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7478792071342468,0.2052784711122512,0.9320601224899292,284.927734375,284.95001220703125,299.63153076171875,296.5881042480469,298.2350158691406,297.1809387207031,284.92724609375,1.0,0.5100874900817871,0.6395689249038696,0.6395689249038696,1.0,1.0,-2.759671211242676,1.1832759380340576,1.5763952732086182,0.5606053471565247,0.9384915828704834,0.9384915828704834,0.0,108.9232406616211,82.0,66306.9765625,0.0,1707.008544921875,1.0,278.85748291015625,283.2882995605469,299.6112365722656,303.9331970214844,293.1499938964844,293.1499938964844,278.54998779296875,31570.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334563970565796,1.0,0.0,0.0,3.5779953002929688,3.5780179500579834,8.542261298316589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.224609375,0.0,1951.8153076171875,1895.4371337890625,0.0,2780.64404296875,1.0,1.0,0.0,3.0,1.0,0.0
17754720,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8690657019615173,0.3262624442577362,0.2949242293834686,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9629201292991638,0.4351167380809784,0.4126413762569427,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9390199184417723,0.4057077467441559,0.2845127582550049,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9287809729576112,0.3943823873996734,0.3744569718837738,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7478792071342468,0.2052784711122512,0.9320601224899292,284.927734375,284.95001220703125,299.63153076171875,296.5881042480469,298.2350158691406,297.1809387207031,284.92724609375,1.0,0.5100874900817871,0.6395689249038696,0.6395689249038696,1.0,1.0,-2.759671211242676,1.1832759380340576,1.5763952732086182,0.5606053471565247,0.9384915828704834,0.9384915828704834,0.0,108.9232406616211,82.0,66306.9765625,0.0,1707.008544921875,1.0,278.85748291015625,283.2882995605469,299.6112365722656,303.9331970214844,293.1499938964844,293.1499938964844,278.54998779296875,31570.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334563970565796,1.0,0.0,0.0,3.5779953002929688,3.5780179500579834,8.542261298316589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.224609375,0.0,1951.8153076171875,1895.4371337890625,0.0,2780.64404296875,1.0,1.0,0.0,3.0,1.0,0.0
17754780,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8980187177658081,0.3257181346416473,0.2940756380558014,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9922439455986024,0.4356832504272461,0.4128048419952392,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9721123576164246,0.405445784330368,0.2840606868267059,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.963412880897522,0.3945758640766144,0.3742808997631073,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7719021439552307,0.2050936371088028,0.9294742345809937,284.8596496582031,284.95001220703125,299.68670654296875,296.61553955078125,298.2542419433594,297.1754150390625,284.8641967773437,1.0,0.5022264122962952,0.6377795934677124,0.6377795934677124,1.0,1.0,-2.754988193511963,1.179746150970459,1.575242042541504,0.5582391023635864,0.8255217671394348,0.8255217671394348,0.0,98.1235122680664,100.0,66591.890625,0.0,1649.331298828125,1.0,278.55889892578125,283.21063232421875,299.6251525878906,303.98406982421875,293.1499938964844,293.1499938964844,278.8500061035156,39763.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377559185028076,1.0,0.0,0.0,3.4188551902771,3.418877601623535,7.799283707754512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.30078125,0.0,1808.017333984375,1895.4371337890625,0.0,2820.756103515625,0.9726863503456116,1.0,0.0,3.0,1.0,0.0
17754840,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8980187177658081,0.3257181346416473,0.2940756380558014,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9922439455986024,0.4356832504272461,0.4128048419952392,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9721123576164246,0.405445784330368,0.2840606868267059,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.963412880897522,0.3945758640766144,0.3742808997631073,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7719021439552307,0.2050936371088028,0.9294742345809937,284.8596496582031,284.95001220703125,299.68670654296875,296.61553955078125,298.2542419433594,297.1754150390625,284.8641967773437,1.0,0.5022264122962952,0.6377795934677124,0.6377795934677124,1.0,1.0,-2.754988193511963,1.179746150970459,1.575242042541504,0.5582391023635864,0.8255217671394348,0.8255217671394348,0.0,98.1235122680664,100.0,66591.890625,0.0,1649.331298828125,1.0,278.55889892578125,283.21063232421875,299.6251525878906,303.98406982421875,293.1499938964844,293.1499938964844,278.8500061035156,39763.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377559185028076,1.0,0.0,0.0,3.4188551902771,3.418877601623535,7.799283707754512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.30078125,0.0,1808.017333984375,1895.4371337890625,0.0,2820.756103515625,0.9726863503456116,1.0,0.0,3.0,1.0,0.0
17754900,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9018915295600892,0.3260206580162048,0.2940461933612823,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9956973791122437,0.4364711940288543,0.4132540225982666,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9760407209396362,0.4058573246002197,0.2841200828552246,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9677205681800842,0.3951138257980346,0.3745225071907043,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7751495242118835,0.2052260786294937,0.9292863011360168,284.98028564453125,284.95001220703125,299.71417236328125,296.62908935546875,298.2662353515625,297.1767272949219,284.9831848144531,1.0,0.502103328704834,0.6368849277496338,0.6368849277496338,1.0,1.0,-2.755617618560791,1.1793756484985352,1.5762420892715454,0.5576397180557251,0.8958443999290466,0.8958443999290466,0.0,96.9320068359375,100.0,66044.4296875,0.0,1644.66455078125,1.0,278.796630859375,283.33807373046875,299.5909118652344,303.7846374511719,293.1499938964844,293.1499938964844,278.8500061035156,34453.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831234872341156,1.0,0.0,0.0,3.4714889526367188,3.471511125564575,8.041274668357801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.443359375,0.0,1828.89208984375,1895.4371337890625,0.0,2759.944091796875,0.9809865355491638,1.0,0.0,3.0,1.0,0.0
17754960,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8991912603378296,0.3264389336109161,0.2944496572017669,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9937155842781068,0.4374173283576965,0.4141468405723572,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9733852744102478,0.4063997864723205,0.2845126986503601,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9650089740753174,0.3957738280296325,0.3751612901687622,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7728022933006287,0.2054401785135269,0.9303377270698548,284.9701843261719,284.95001220703125,299.7415466308594,296.6425170898437,298.279052734375,297.1794128417969,284.9696350097656,1.0,0.5035887360572815,0.6360085606575012,0.6360085606575012,1.0,1.0,-2.7596755027771,1.1805888414382937,1.5790865421295166,0.5579444169998169,0.8981049060821533,0.8981049060821533,0.0,98.0438003540039,118.0,66240.1171875,0.0,1655.8443603515625,1.0,278.84112548828125,283.32537841796875,299.6177978515625,303.8651428222656,293.1499938964844,293.1499938964844,279.1499938964844,33748.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292204737663269,1.0,0.0,0.0,3.530416250228882,3.5304388999938965,8.316587241097295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.998046875,0.0,1904.8990478515625,1895.4371337890625,0.0,2741.190185546875,0.9925728440284728,1.0,0.0,3.0,1.0,0.0
17755020,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8901179432868958,0.3269929885864258,0.2949768304824829,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9861779808998108,0.4386149644851684,0.4152881801128387,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9639996886253356,0.4071120917797088,0.2850269079208374,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9552626013755798,0.3966111242771148,0.3759860098361969,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7651947140693665,0.2057404369115829,0.9320334196090698,285.0882263183594,284.95001220703125,299.7720642089844,296.6574401855469,298.29376220703125,297.1831359863281,285.09375,1.0,0.5067335367202759,0.6350269913673401,0.6350269913673401,1.0,1.0,-2.765324354171753,1.182451248168945,1.5828732252120972,0.5585528016090393,1.0,1.0,0.0,101.37017822265624,118.0,65548.0625,0.0,1679.84423828125,1.0,279.1074523925781,283.4615783691406,299.620361328125,303.76422119140625,293.1499938964844,293.1499938964844,279.1499938964844,29933.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243206143379211,1.0,0.0,0.0,3.587805986404419,3.5878283977508545,8.589170192863094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.4990234375,0.0,1949.64208984375,1895.4371337890625,0.0,2695.64208984375,1.0,1.0,0.0,3.0,1.0,0.0
17755080,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8808560967445374,0.3275551497936249,0.2955819070339203,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.9775989055633544,0.4397051930427551,0.4164056479930877,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.9536638259887696,0.4078115224838257,0.2855864763259887,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.9446200728416444,0.3973966538906097,0.3768251538276672,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.7575154304504395,0.2060530930757522,0.9339698553085328,285.1253356933594,284.95001220703125,299.7959899902344,296.6690673828125,298.3060302734375,297.187255859375,285.1279296875,1.0,0.5101034045219421,0.6342557668685913,0.6342557668685913,1.0,1.0,-2.771400451660156,1.1846672296524048,1.586733102798462,0.5594148635864258,1.0,1.0,0.0,105.05924987792967,136.0,65548.6875,0.0,1706.2882080078125,1.0,279.1416015625,283.49560546875,299.6514892578125,303.84576416015625,293.1499938964844,293.1499938964844,278.8500061035156,29111.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238223195075989,1.0,0.0,0.0,3.5945963859558105,3.594618797302246,8.621713050160906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.578125,0.0,1951.27099609375,1895.4371337890625,0.0,2691.0166015625,1.0,1.0,0.0,3.0,1.0,0.0
17755140,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8541622161865234,0.3276313543319702,0.2964585125446319,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9481316208839417,0.4411793351173401,0.4185803830623626,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9207886457443236,0.4082698822021484,0.2865188419818878,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9120762944221495,0.3982345163822174,0.3783876299858093,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7359310984611511,0.2062405049800872,0.9378370642662048,284.9741516113281,284.95001220703125,299.8500061035156,296.6951599121094,298.328369140625,297.1875,284.97344970703125,1.0,0.5195834636688232,0.6325030326843262,0.6325030326843262,1.0,1.0,-2.782721281051636,1.188506007194519,1.5942151546478271,0.5608912706375122,0.9919594526290894,0.9919594526290894,0.0,116.98625946044922,154.0,66959.328125,0.0,1779.8284912109375,1.0,278.8593444824219,283.31658935546875,299.7190246582031,304.0797424316406,293.1499938964844,293.1499938964844,278.54998779296875,29368.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319473266601562,1.0,0.0,0.0,3.5922858715057373,3.5923080444335938,8.610632562522369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.240234375,0.0,1950.48779296875,1895.4371337890625,0.0,2766.580810546875,1.0,1.0,0.0,3.0,1.0,0.0
17755200,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8541622161865234,0.3276313543319702,0.2964585125446319,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9481316208839417,0.4411793351173401,0.4185803830623626,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9207886457443236,0.4082698822021484,0.2865188419818878,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9120762944221495,0.3982345163822174,0.3783876299858093,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7359310984611511,0.2062405049800872,0.9378370642662048,284.9741516113281,284.95001220703125,299.8500061035156,296.6951599121094,298.328369140625,297.1875,284.97344970703125,1.0,0.5195834636688232,0.6325030326843262,0.6325030326843262,1.0,1.0,-2.782721281051636,1.188506007194519,1.5942151546478271,0.5608912706375122,0.9919594526290894,0.9919594526290894,0.0,116.98625946044922,154.0,66959.328125,0.0,1779.8284912109375,1.0,278.8593444824219,283.31658935546875,299.7190246582031,304.0797424316406,293.1499938964844,293.1499938964844,278.54998779296875,29368.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319473266601562,1.0,0.0,0.0,3.5922858715057373,3.5923080444335938,8.610632562522369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.240234375,0.0,1950.48779296875,1895.4371337890625,0.0,2766.580810546875,1.0,1.0,0.0,3.0,1.0,0.0
17755260,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8213996291160583,0.3245373964309692,0.2949102222919464,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9058923125267028,0.4394731521606445,0.4182925820350647,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8817062973976135,0.4055021703243255,0.2855650186538696,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8745811581611633,0.3958827555179596,0.3775015771389007,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7069764733314514,0.2034091055393219,0.9315022826194764,284.8233642578125,284.95001220703125,299.9037780761719,296.720947265625,298.3320617675781,297.1573486328125,284.8274230957031,1.0,0.5293035507202148,0.6304330825805664,0.6304330825805664,1.0,1.0,-2.770713806152344,1.1812607049942017,1.589453101158142,0.5566548109054565,0.8377198576927185,0.8377198576927185,0.0,134.37501525878906,172.0,67438.6015625,0.0,1843.7470703125,1.0,278.5581359863281,283.15802001953125,299.7370910644531,304.1626892089844,293.1499938964844,293.1499938964844,278.8500061035156,38455.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374639749526978,1.0,0.0,0.0,3.498164892196656,3.498187780380249,8.165332019416383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.9013671875,0.0,1905.540771484375,1895.4371337890625,0.0,2818.030517578125,0.9888478517532348,1.0,0.0,3.0,1.0,0.0
17755320,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8213996291160583,0.3245373964309692,0.2949102222919464,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9058923125267028,0.4394731521606445,0.4182925820350647,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8817062973976135,0.4055021703243255,0.2855650186538696,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8745811581611633,0.3958827555179596,0.3775015771389007,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7069764733314514,0.2034091055393219,0.9315022826194764,284.8233642578125,284.95001220703125,299.9037780761719,296.720947265625,298.3320617675781,297.1573486328125,284.8274230957031,1.0,0.5293035507202148,0.6304330825805664,0.6304330825805664,1.0,1.0,-2.770713806152344,1.1812607049942017,1.589453101158142,0.5566548109054565,0.8377198576927185,0.8377198576927185,0.0,134.37501525878906,172.0,67438.6015625,0.0,1843.7470703125,1.0,278.5581359863281,283.15802001953125,299.7370910644531,304.1626892089844,293.1499938964844,293.1499938964844,278.8500061035156,38455.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374639749526978,1.0,0.0,0.0,3.498164892196656,3.498187780380249,8.165332019416383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.9013671875,0.0,1905.540771484375,1895.4371337890625,0.0,2818.030517578125,0.9888478517532348,1.0,0.0,3.0,1.0,0.0
17755380,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.795810878276825,0.3236287534236908,0.2942366003990173,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8775780200958252,0.439681202173233,0.4186848402023315,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8542481064796448,0.4047994613647461,0.2851962447166443,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8478139638900757,0.3953222334384918,0.3771960735321045,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6824409365653992,0.2017692774534225,0.9258936643600464,284.9528503417969,284.95001220703125,299.9574890136719,296.7465515136719,298.3470153808594,297.1466369628906,284.9547119140625,1.0,0.5392889380455017,0.6283631920814514,0.6283631920814514,1.0,1.0,-2.7628097534179688,1.175960898399353,1.5868487358093262,0.5529463291168213,0.9065608978271484,0.9065608978271484,0.0,151.3818359375,175.0,66543.0234375,0.0,1911.720947265625,1.0,278.84112548828125,283.3022155761719,299.72039794921875,303.9989318847656,293.1499938964844,293.1499938964844,278.54998779296875,33889.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828571081161499,1.0,0.0,0.0,3.562262773513794,3.562285661697388,8.467304724035785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.068359375,0.0,1952.1993408203125,1895.4371337890625,0.0,2735.147705078125,1.0,1.0,0.0,3.0,1.0,0.0
17755440,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.795810878276825,0.3236287534236908,0.2942366003990173,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8775780200958252,0.439681202173233,0.4186848402023315,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8542481064796448,0.4047994613647461,0.2851962447166443,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8478139638900757,0.3953222334384918,0.3771960735321045,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6824409365653992,0.2017692774534225,0.9258936643600464,284.9528503417969,284.95001220703125,299.9574890136719,296.7465515136719,298.3470153808594,297.1466369628906,284.9547119140625,1.0,0.5392889380455017,0.6283631920814514,0.6283631920814514,1.0,1.0,-2.7628097534179688,1.175960898399353,1.5868487358093262,0.5529463291168213,0.9065608978271484,0.9065608978271484,0.0,151.3818359375,175.0,66543.0234375,0.0,1911.720947265625,1.0,278.84112548828125,283.3022155761719,299.72039794921875,303.9989318847656,293.1499938964844,293.1499938964844,278.54998779296875,33889.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828571081161499,1.0,0.0,0.0,3.562262773513794,3.562285661697388,8.467304724035785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.068359375,0.0,1952.1993408203125,1895.4371337890625,0.0,2735.147705078125,1.0,1.0,0.0,3.0,1.0,0.0
17755500,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7878930568695068,0.3231725394725799,0.2941710352897644,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.869383692741394,0.4398212432861328,0.4191518723964691,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8463528156280518,0.4044738113880157,0.2852272689342499,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8401424288749695,0.3951049745082855,0.3773113489151001,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6749982833862305,0.2010917216539383,0.9240469336509703,284.8453369140625,284.95001220703125,299.9843139648437,296.7593078613281,298.3553771972656,297.1428527832031,284.842529296875,1.0,0.5426348447799683,0.6273282170295715,0.6273282170295715,1.0,1.0,-2.761251926422119,1.1743903160095217,1.5868616104125977,0.5517562031745911,0.8201892971992493,0.8201892971992493,0.0,157.36985778808594,175.0,67158.2578125,0.0,1937.4793701171875,1.0,278.60009765625,283.1773376464844,299.7764892578125,304.2126159667969,293.1499938964844,293.1499938964844,278.54998779296875,38541.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326666355133057,1.0,0.0,0.0,3.5086848735809326,3.508708000183105,8.214516356019885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.0859375,0.0,1921.344970703125,1895.4371337890625,0.0,2773.283203125,0.9901303648948668,1.0,0.0,3.0,1.0,0.0
17755560,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7815490365028381,0.3227081894874573,0.2938868999481201,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8630274534225464,0.439966470003128,0.4194270074367523,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8401727080345154,0.4041441977024078,0.2851007878780365,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8341582417488098,0.3948923945426941,0.3772559463977813,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6690974235534668,0.2004606425762176,0.921925961971283,284.89776611328125,284.95001220703125,300.0111389160156,296.77203369140625,298.364013671875,297.1392517089844,284.90020751953125,1.0,0.5453078746795654,0.6265687346458435,0.6265687346458435,1.0,1.0,-2.7584736347198486,1.1724698543548584,1.5860037803649902,0.5504445433616638,0.8278521299362183,0.8278521299362183,0.0,162.2548370361328,163.0,66780.765625,0.0,1956.0931396484373,1.0,278.5587158203125,283.233154296875,299.7753601074219,304.1377868652344,293.1499938964844,293.1499938964844,278.8500061035156,39350.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325111865997314,1.0,0.0,0.0,3.414130449295044,3.4141528606414795,7.777741757308831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.0341796875,0.0,1797.614013671875,1895.4371337890625,0.0,2771.834716796875,0.9712859392166138,1.0,0.0,3.0,1.0,0.0
17755620,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7805256843566895,0.322814017534256,0.2937879264354706,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8626968860626221,0.4412212371826172,0.4204127788543701,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.839340329170227,0.4045087993144989,0.2852022349834442,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8334289789199829,0.3953666388988495,0.3775195777416229,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6673954725265503,0.1998244673013687,0.9184436202049256,284.9840087890625,284.95001220703125,300.064697265625,296.7973937988281,298.3869323730469,297.1417541503906,284.982666015625,1.0,0.5449687242507935,0.6250497102737427,0.6250497102737427,1.0,1.0,-2.7557895183563232,1.1699843406677246,1.585805058479309,0.5484647154808044,0.9008148908615112,0.9008148908615112,0.0,162.9442901611328,151.0,66314.265625,0.0,1955.109619140625,1.0,278.8409118652344,283.3279724121094,299.7741394042969,304.031494140625,293.1499938964844,293.1499938964844,278.54998779296875,33581.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245893716812134,1.0,0.0,0.0,3.532936811447144,3.532959222793579,8.328465810336638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.62109375,0.0,1906.8406982421875,1895.4371337890625,0.0,2698.13818359375,0.9929383993148804,1.0,0.0,3.0,1.0,0.0
17755680,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7805256843566895,0.322814017534256,0.2937879264354706,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8626968860626221,0.4412212371826172,0.4204127788543701,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.839340329170227,0.4045087993144989,0.2852022349834442,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8334289789199829,0.3953666388988495,0.3775195777416229,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6673954725265503,0.1998244673013687,0.9184436202049256,284.9840087890625,284.95001220703125,300.064697265625,296.7973937988281,298.3869323730469,297.1417541503906,284.982666015625,1.0,0.5449687242507935,0.6250497102737427,0.6250497102737427,1.0,1.0,-2.7557895183563232,1.1699843406677246,1.585805058479309,0.5484647154808044,0.9008148908615112,0.9008148908615112,0.0,162.9442901611328,151.0,66314.265625,0.0,1955.109619140625,1.0,278.8409118652344,283.3279724121094,299.7741394042969,304.031494140625,293.1499938964844,293.1499938964844,278.54998779296875,33581.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245893716812134,1.0,0.0,0.0,3.532936811447144,3.532959222793579,8.328465810336638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.62109375,0.0,1906.8406982421875,1895.4371337890625,0.0,2698.13818359375,0.9929383993148804,1.0,0.0,3.0,1.0,0.0
17755740,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7854262590408325,0.3222765922546386,0.2932851016521454,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8689090013504028,0.44194296002388,0.4210454821586609,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8445009589195251,0.4042718112468719,0.2850174307823181,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.838631272315979,0.3953660726547241,0.3774679601192474,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6710983514785767,0.1991075873374939,0.9145712852478028,284.9144592285156,284.95001220703125,300.11822509765625,296.8226013183594,298.4071044921875,297.1398620605469,284.9147033691406,1.0,0.5412670969963074,0.6235306859016418,0.6235306859016418,1.0,1.0,-2.7510125637054443,1.1665091514587402,1.584503412246704,0.5460398197174072,0.8277400732040405,0.8277400732040405,0.0,158.3209991455078,139.0,66636.0859375,0.0,1925.9091796875,1.0,278.5589904785156,283.24566650390625,299.8302307128906,304.1833190917969,293.1499938964844,293.1499938964844,278.8500061035156,38715.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295952081680298,1.0,0.0,0.0,3.399574041366577,3.3995962142944336,7.711561238465947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.5078125,0.0,1771.8526611328125,1895.4371337890625,0.0,2744.677490234375,0.9667059779167176,1.0,0.0,3.0,1.0,0.0
17755800,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7854262590408325,0.3222765922546386,0.2932851016521454,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8689090013504028,0.44194296002388,0.4210454821586609,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8445009589195251,0.4042718112468719,0.2850174307823181,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.838631272315979,0.3953660726547241,0.3774679601192474,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6710983514785767,0.1991075873374939,0.9145712852478028,284.9144592285156,284.95001220703125,300.11822509765625,296.8226013183594,298.4071044921875,297.1398620605469,284.9147033691406,1.0,0.5412670969963074,0.6235306859016418,0.6235306859016418,1.0,1.0,-2.7510125637054443,1.1665091514587402,1.584503412246704,0.5460398197174072,0.8277400732040405,0.8277400732040405,0.0,158.3209991455078,139.0,66636.0859375,0.0,1925.9091796875,1.0,278.5589904785156,283.24566650390625,299.8302307128906,304.1833190917969,293.1499938964844,293.1499938964844,278.8500061035156,38715.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295952081680298,1.0,0.0,0.0,3.399574041366577,3.3995962142944336,7.711561238465947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.5078125,0.0,1771.8526611328125,1895.4371337890625,0.0,2744.677490234375,0.9667059779167176,1.0,0.0,3.0,1.0,0.0
17755860,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7955998182296753,0.3225928544998169,0.2930852174758911,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8808503746986389,0.4434479773044586,0.4219633042812347,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8549827933311462,0.404860109090805,0.2850515246391296,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.848991334438324,0.3960614800453186,0.3776399791240692,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.679391086101532,0.1988654732704162,0.911425530910492,284.9916076660156,284.95001220703125,300.1717224121094,296.8476867675781,298.4314270019531,297.1452941894531,284.9907531738281,1.0,0.5356749296188354,0.6219285726547241,0.6219285726547241,1.0,1.0,-2.7483372688293457,1.1639432907104492,1.584394097328186,0.5439035892486572,0.9020404815673828,0.9020404815673828,0.0,150.20806884765625,127.0,66206.53125,0.0,1883.723876953125,1.0,278.8404541015625,283.3347473144531,299.8274841308594,304.0785217285156,293.1499938964844,293.1499938964844,278.54998779296875,33372.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222686052322388,1.0,0.0,0.0,3.521296977996826,3.5213193893432617,8.273677849501837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.1640625,0.0,1888.1751708984373,1895.4371337890625,0.0,2676.598876953125,0.9899872541427612,1.0,0.0,3.0,1.0,0.0
17755920,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7955998182296753,0.3225928544998169,0.2930852174758911,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8808503746986389,0.4434479773044586,0.4219633042812347,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8549827933311462,0.404860109090805,0.2850515246391296,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.848991334438324,0.3960614800453186,0.3776399791240692,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.679391086101532,0.1988654732704162,0.911425530910492,284.9916076660156,284.95001220703125,300.1717224121094,296.8476867675781,298.4314270019531,297.1452941894531,284.9907531738281,1.0,0.5356749296188354,0.6219285726547241,0.6219285726547241,1.0,1.0,-2.7483372688293457,1.1639432907104492,1.584394097328186,0.5439035892486572,0.9020404815673828,0.9020404815673828,0.0,150.20806884765625,127.0,66206.53125,0.0,1883.723876953125,1.0,278.8404541015625,283.3347473144531,299.8274841308594,304.0785217285156,293.1499938964844,293.1499938964844,278.54998779296875,33372.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222686052322388,1.0,0.0,0.0,3.521296977996826,3.5213193893432617,8.273677849501837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.1640625,0.0,1888.1751708984373,1895.4371337890625,0.0,2676.598876953125,0.9899872541427612,1.0,0.0,3.0,1.0,0.0
17755980,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8083021640777588,0.322173923254013,0.2925240397453308,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.89598548412323,0.4443530142307281,0.4225794374942779,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8685141801834106,0.404755026102066,0.2848289608955383,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8623864054679871,0.3961701989173889,0.3775224685668945,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6902375817298889,0.1984185129404068,0.9079675078392028,284.9171447753906,284.95001220703125,300.22515869140625,296.8726501464844,298.4521484375,297.1448059082031,284.9165954589844,1.0,0.5289469957351685,0.6203264594078064,0.6203264594078064,1.0,1.0,-2.7438435554504395,1.1605085134506226,1.583335041999817,0.5413988828659058,0.8289639353752136,0.8289639353752136,0.0,140.7564239501953,115.0,66611.4609375,0.0,1832.5684814453125,1.0,278.5594482421875,283.2456970214844,299.88165283203125,304.23297119140625,293.1499938964844,293.1499938964844,278.8500061035156,38379.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275569081306458,1.0,0.0,0.0,3.3992786407470703,3.399300575256348,7.710220870649209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.7626953125,0.0,1768.2388916015625,1895.4371337890625,0.0,2725.71435546875,0.9662584066390992,1.0,0.0,3.0,1.0,0.0
17756040,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8083021640777588,0.322173923254013,0.2925240397453308,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.89598548412323,0.4443530142307281,0.4225794374942779,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8685141801834106,0.404755026102066,0.2848289608955383,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8623864054679871,0.3961701989173889,0.3775224685668945,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6902375817298889,0.1984185129404068,0.9079675078392028,284.9171447753906,284.95001220703125,300.22515869140625,296.8726501464844,298.4521484375,297.1448059082031,284.9165954589844,1.0,0.5289469957351685,0.6203264594078064,0.6203264594078064,1.0,1.0,-2.7438435554504395,1.1605085134506226,1.583335041999817,0.5413988828659058,0.8289639353752136,0.8289639353752136,0.0,140.7564239501953,115.0,66611.4609375,0.0,1832.5684814453125,1.0,278.5594482421875,283.2456970214844,299.88165283203125,304.23297119140625,293.1499938964844,293.1499938964844,278.8500061035156,38379.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275569081306458,1.0,0.0,0.0,3.3992786407470703,3.399300575256348,7.710220870649209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.7626953125,0.0,1768.2388916015625,1895.4371337890625,0.0,2725.71435546875,0.9662584066390992,1.0,0.0,3.0,1.0,0.0
17756100,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8156798481941223,0.3223005533218384,0.2922689914703369,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9052103161811828,0.4451518058776855,0.4229464828968048,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8768957853317261,0.4050297141075134,0.2847359478473663,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8706732392311096,0.3964800238609314,0.3774628937244415,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6968998312950134,0.1983551234006881,0.9063040018081664,285.0189208984375,284.95001220703125,300.2518615722656,296.88507080078125,298.4641418457031,297.1473693847656,285.0198974609375,1.0,0.5252919793128967,0.6195253729820251,0.6195253729820251,1.0,1.0,-2.7417914867401123,1.1588881015777588,1.5829033851623535,0.5401144027709961,0.90171080827713,0.90171080827713,0.0,135.54725646972656,115.0,66033.921875,0.0,1805.0927734375,1.0,278.7955322265625,283.35906982421875,299.85205078125,304.0478210449219,293.1499938964844,293.1499938964844,278.8500061035156,33691.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219029307365417,1.0,0.0,0.0,3.4561667442321777,3.456188678741455,7.970447200023045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.00390625,0.0,1800.3253173828125,1895.4371337890625,0.0,2673.20751953125,0.9762789011001588,1.0,0.0,3.0,1.0,0.0
17756160,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.824268102645874,0.3225119411945343,0.2922568321228027,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9169965982437134,0.4460518360137939,0.4235675036907196,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8870387673377991,0.4054001867771148,0.2848316133022308,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8806897401809692,0.3968722522258758,0.3776116669178009,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7048948407173157,0.1983660906553268,0.9052367210388184,284.9931030273437,284.95001220703125,300.2785339355469,296.8974609375,298.4767761230469,297.1510009765625,284.9913024902344,1.0,0.5215948224067688,0.6187443733215332,0.6187443733215332,1.0,1.0,-2.741533041000366,1.1581010818481443,1.5834320783615112,0.5392888188362122,0.9035205245018004,0.9035205245018004,0.0,129.94650268554688,103.0,66201.421875,0.0,1778.5267333984375,1.0,278.8409423828125,283.33319091796875,299.8778076171875,304.1287536621094,293.1499938964844,293.1499938964844,278.54998779296875,33165.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204218745231628,1.0,0.0,0.0,3.52339243888855,3.5234148502349854,8.283528245556226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.3330078125,0.0,1889.1058349609373,1895.4371337890625,0.0,2659.47802734375,0.990112841129303,1.0,0.0,3.0,1.0,0.0
17756220,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8356944918632507,0.3222287595272064,0.2919735014438629,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.93372243642807,0.4467228651046753,0.4241350889205932,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9008426666259766,0.4053460955619812,0.2847633957862854,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8944064974784851,0.3969226479530334,0.3775849044322967,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7153974175453186,0.1981701254844665,0.9035112261772156,284.87945556640625,284.95001220703125,300.31268310546875,296.9132995605469,298.4901428222656,297.1509704589844,284.8857116699219,1.0,0.516691267490387,0.6177447438240051,0.6177447438240051,1.0,1.0,-2.739692211151123,1.1563836336135864,1.5833085775375366,0.5379362106323242,0.8159025311470032,0.8159025311470032,0.0,122.88555908203124,103.0,66601.2890625,0.0,1742.7752685546875,1.0,278.58111572265625,283.21734619140625,299.9378967285156,304.3294982910156,293.1499938964844,293.1499938964844,278.54998779296875,39812.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826099693775177,1.0,0.0,0.0,3.4266433715820312,3.426666021347046,7.834858024580171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.9423828125,0.0,1819.1192626953125,1895.4371337890625,0.0,2712.16845703125,0.9725526571273804,1.0,0.0,3.0,1.0,0.0
17756280,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8424168825149536,0.322096586227417,0.2916479706764221,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9434404373168944,0.4471263885498047,0.4243018627166748,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9091594815254213,0.4053380191326141,0.2845996022224426,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9024809002876282,0.3969585299491882,0.3774199783802032,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7211573123931885,0.1980618387460708,0.9021978974342346,284.9166564941406,284.95001220703125,300.3318786621094,296.92218017578125,298.49761962890625,297.1510009765625,284.9169616699219,1.0,0.5138192176818848,0.6171824336051941,0.6171824336051941,1.0,1.0,-2.737527370452881,1.1549030542373655,1.582624435424805,0.5368665456771851,0.8292174935340881,0.8292174935340881,0.0,118.97844696044922,91.0,66593.2578125,0.0,1721.3143310546875,1.0,278.5590209960937,283.24444580078125,299.9322509765625,304.2839050292969,293.1499938964844,293.1499938964844,278.8500061035156,38513.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259115815162659,1.0,0.0,0.0,3.398343324661255,3.398365259170532,7.705978646299627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.6416015625,0.0,1768.2630615234375,1895.4371337890625,0.0,2710.42041015625,0.9661456942558287,1.0,0.0,3.0,1.0,0.0
17756340,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8673617839813232,0.3224906027317047,0.2913880348205566,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9745526313781738,0.4489491879940033,0.4253811538219452,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9413970112800598,0.4060707688331604,0.2846305966377258,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.933946430683136,0.3976866006851196,0.3774883449077606,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7410708069801331,0.1981215924024582,0.8998339176177979,284.9930725097656,284.95001220703125,300.3851928710937,296.94677734375,298.5223083496094,297.1575012207031,284.9921264648437,1.0,0.5058237314224243,0.6156204342842102,0.6156204342842102,1.0,1.0,-2.735785007476806,1.1527507305145264,1.5830342769622805,0.53484046459198,0.9042104482650756,0.9042104482650756,0.0,107.30219268798828,79.0,66210.1171875,0.0,1664.2799072265625,1.0,278.8404541015625,283.3320007324219,299.9281005859375,304.1803894042969,293.1499938964844,293.1499938964844,278.54998779296875,33248.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188726902008057,1.0,0.0,0.0,3.52377724647522,3.523799419403076,8.285337003144377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.2392578125,0.0,1890.4725341796875,1895.4371337890625,0.0,2645.128662109375,0.9904629588127136,1.0,0.0,3.0,1.0,0.0
17756400,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8673617839813232,0.3224906027317047,0.2913880348205566,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9745526313781738,0.4489491879940033,0.4253811538219452,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9413970112800598,0.4060707688331604,0.2846305966377258,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.933946430683136,0.3976866006851196,0.3774883449077606,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7410708069801331,0.1981215924024582,0.8998339176177979,284.9930725097656,284.95001220703125,300.3851928710937,296.94677734375,298.5223083496094,297.1575012207031,284.9921264648437,1.0,0.5058237314224243,0.6156204342842102,0.6156204342842102,1.0,1.0,-2.735785007476806,1.1527507305145264,1.5830342769622805,0.53484046459198,0.9042104482650756,0.9042104482650756,0.0,107.30219268798828,79.0,66210.1171875,0.0,1664.2799072265625,1.0,278.8404541015625,283.3320007324219,299.9281005859375,304.1803894042969,293.1499938964844,293.1499938964844,278.54998779296875,33248.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188726902008057,1.0,0.0,0.0,3.52377724647522,3.523799419403076,8.285337003144377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.2392578125,0.0,1890.4725341796875,1895.4371337890625,0.0,2645.128662109375,0.9904629588127136,1.0,0.0,3.0,1.0,0.0
