time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756460,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8960524797439575,0.3221352100372314,0.290850281715393,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.4501922726631164,0.4239948093891144,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9739976525306702,0.4061003923416137,0.2844757735729217,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9675732254981996,0.3978059887886047,0.3773469030857086,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7640411257743835,0.1978979259729385,0.8972976803779602,284.9157409667969,284.95001220703125,300.4384765625,296.97125244140625,298.5429077148437,297.15777587890625,284.9140014648437,1.0,0.4974074065685272,0.6140646934509277,0.6140646934509277,1.0,1.0,-2.7271077632904053,1.1473063230514526,1.5798014402389526,0.5317553281784058,0.8294091820716858,0.8294091820716858,0.0,96.65513610839844,97.0,66583.4296875,0.0,1603.8720703125,1.0,278.5594177246094,283.2394714355469,299.9812316894531,304.3357238769531,293.1499938964844,293.1499938964844,278.8500061035156,38352.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243560194969177,1.0,0.0,0.0,3.403866767883301,3.403888940811157,7.731049436188187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.466796875,0.0,1774.162109375,1895.4371337890625,0.0,2695.971435546875,0.9673256278038024,1.0,0.0,3.0,1.0,0.0
17756520,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8960524797439575,0.3221352100372314,0.290850281715393,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.4501922726631164,0.4239948093891144,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9739976525306702,0.4061003923416137,0.2844757735729217,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9675732254981996,0.3978059887886047,0.3773469030857086,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7640411257743835,0.1978979259729385,0.8972976803779602,284.9157409667969,284.95001220703125,300.4384765625,296.97125244140625,298.5429077148437,297.15777587890625,284.9140014648437,1.0,0.4974074065685272,0.6140646934509277,0.6140646934509277,1.0,1.0,-2.7271077632904053,1.1473063230514526,1.5798014402389526,0.5317553281784058,0.8294091820716858,0.8294091820716858,0.0,96.65513610839844,97.0,66583.4296875,0.0,1603.8720703125,1.0,278.5594177246094,283.2394714355469,299.9812316894531,304.3357238769531,293.1499938964844,293.1499938964844,278.8500061035156,38352.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243560194969177,1.0,0.0,0.0,3.403866767883301,3.403888940811157,7.731049436188187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.466796875,0.0,1774.162109375,1895.4371337890625,0.0,2695.971435546875,0.9673256278038024,1.0,0.0,3.0,1.0,0.0
17756580,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8978267908096313,0.3225250542163849,0.2910120189189911,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.453191876411438,0.421910285949707,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9759954214096068,0.4068809151649475,0.2848659455776214,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9696557521820068,0.3985321521759033,0.3778527081012726,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7653311491012573,0.1979920119047165,0.8971834778785706,284.9943542480469,284.95001220703125,300.4917297363281,296.9956359863281,298.5702819824219,297.1687927246094,284.9939270019531,1.0,0.4981438219547272,0.6125089526176453,0.6125089526176453,1.0,1.0,-2.72868275642395,1.1467649936676023,1.5819178819656372,0.529819667339325,0.9036628007888794,0.9036628007888794,0.0,96.16535949707033,115.0,66153.2890625,0.0,1602.1318359375,1.0,278.8405456542969,283.3323974609375,299.9755249023437,304.22235107421875,293.1499938964844,293.1499938964844,278.54998779296875,33289.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170289397239685,1.0,0.0,0.0,3.520039796829224,3.52006196975708,8.267770681413822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.509765625,0.0,1885.5711669921875,1895.4371337890625,0.0,2628.066650390625,0.9896339178085328,1.0,0.0,3.0,1.0,0.0
17756640,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8978267908096313,0.3225250542163849,0.2910120189189911,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.453191876411438,0.421910285949707,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9759954214096068,0.4068809151649475,0.2848659455776214,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9696557521820068,0.3985321521759033,0.3778527081012726,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7653311491012573,0.1979920119047165,0.8971834778785706,284.9943542480469,284.95001220703125,300.4917297363281,296.9956359863281,298.5702819824219,297.1687927246094,284.9939270019531,1.0,0.4981438219547272,0.6125089526176453,0.6125089526176453,1.0,1.0,-2.72868275642395,1.1467649936676023,1.5819178819656372,0.529819667339325,0.9036628007888794,0.9036628007888794,0.0,96.16535949707033,115.0,66153.2890625,0.0,1602.1318359375,1.0,278.8405456542969,283.3323974609375,299.9755249023437,304.22235107421875,293.1499938964844,293.1499938964844,278.54998779296875,33289.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170289397239685,1.0,0.0,0.0,3.520039796829224,3.52006196975708,8.267770681413822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.509765625,0.0,1885.5711669921875,1895.4371337890625,0.0,2628.066650390625,0.9896339178085328,1.0,0.0,3.0,1.0,0.0
17756700,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8926947712898254,0.3223916590213775,0.291144847869873,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.4538396298885345,0.4286798238754272,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9709975719451904,0.4069762229919433,0.2851192951202392,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9644259214401244,0.398648202419281,0.3781869113445282,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7611066102981567,0.1979245990514755,0.8975811004638672,284.8818664550781,284.95001220703125,300.5183410644531,297.0077819824219,298.5814208984375,297.1694641113281,284.8808898925781,1.0,0.5009430646896362,0.6117310523986816,0.6117310523986816,1.0,1.0,-2.738170623779297,1.1504206657409668,1.58774995803833,0.5311782360076904,0.8256515860557556,0.8256515860557556,0.0,98.15660095214844,115.0,66994.3203125,0.0,1625.0948486328125,1.0,278.6008605957031,283.2039489746094,300.0336608886719,304.4535217285156,293.1499938964844,293.1499938964844,278.54998779296875,37826.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221575021743774,1.0,0.0,0.0,3.4793758392333984,3.479398488998413,8.077853408394731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.4677734375,0.0,1872.880126953125,1895.4371337890625,0.0,2675.56884765625,0.9823102951049804,1.0,0.0,3.0,1.0,0.0
17756760,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.879237949848175,0.3221519887447357,0.291095107793808,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9896036386489868,0.4539929926395416,0.4302684366703033,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9566436409950256,0.4069701433181762,0.285242348909378,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9495728015899658,0.3986600637435913,0.3783808648586273,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.750298023223877,0.1977688819169998,0.897829532623291,284.9222717285156,284.95001220703125,300.5449523925781,297.0199279785156,298.5902404785156,297.1666259765625,284.9225769042969,1.0,0.5044885277748108,0.610932469367981,0.610932469367981,1.0,1.0,-2.7408227920532227,1.150882124900818,1.5899406671524048,0.5311332941055298,0.8369669914245605,0.8369669914245605,0.0,102.8128433227539,133.0,66956.4609375,0.0,1650.6273193359375,1.0,278.5591735839844,283.2394104003906,300.033447265625,304.4042663574219,293.1499938964844,293.1499938964844,278.8500061035156,37935.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230929970741272,1.0,0.0,0.0,3.420562028884888,3.420584201812744,7.807072961441008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.4482421875,0.0,1792.7513427734375,1895.4371337890625,0.0,2684.24755859375,0.9708981513977052,1.0,0.0,3.0,1.0,0.0
17756820,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.851330041885376,0.3224011361598968,0.2916141152381897,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9609412550926208,0.4553835391998291,0.4317838549613952,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9223352074623108,0.4077029824256897,0.2859739959239959,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9150604605674744,0.3992891907691955,0.3793037533760071,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7279277443885803,0.1977253854274749,0.8995526432991028,285.0021667480469,284.95001220703125,300.5981750488281,297.0440673828125,298.61260986328125,297.1690673828125,285.0010986328125,1.0,0.513466477394104,0.6093353033065796,0.6093353033065796,1.0,1.0,-2.747199773788452,1.1523553133010864,1.5948443412780762,0.5308181643486023,0.9193906188011168,0.9193906188011168,0.0,114.78485107421876,151.0,66754.2734375,0.0,1716.10791015625,1.0,278.8407287597656,283.3270874023437,300.0301818847656,304.3153686523437,293.1499938964844,293.1499938964844,278.54998779296875,32800.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170921802520752,1.0,0.0,0.0,3.5572524070739746,3.5572750568389893,8.443503247690387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.296875,0.0,1934.0274658203125,1895.4371337890625,0.0,2628.65185546875,0.998367965221405,1.0,0.0,3.0,1.0,0.0
17756880,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.851330041885376,0.3224011361598968,0.2916141152381897,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9609412550926208,0.4553835391998291,0.4317838549613952,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9223352074623108,0.4077029824256897,0.2859739959239959,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9150604605674744,0.3992891907691955,0.3793037533760071,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7279277443885803,0.1977253854274749,0.8995526432991028,285.0021667480469,284.95001220703125,300.5981750488281,297.0440673828125,298.61260986328125,297.1690673828125,285.0010986328125,1.0,0.513466477394104,0.6093353033065796,0.6093353033065796,1.0,1.0,-2.747199773788452,1.1523553133010864,1.5948443412780762,0.5308181643486023,0.9193906188011168,0.9193906188011168,0.0,114.78485107421876,151.0,66754.2734375,0.0,1716.10791015625,1.0,278.8407287597656,283.3270874023437,300.0301818847656,304.3153686523437,293.1499938964844,293.1499938964844,278.54998779296875,32800.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170921802520752,1.0,0.0,0.0,3.5572524070739746,3.5572750568389893,8.443503247690387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.296875,0.0,1934.0274658203125,1895.4371337890625,0.0,2628.65185546875,0.998367965221405,1.0,0.0,3.0,1.0,0.0
17756940,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8247714638710022,0.3217670321464538,0.2918021976947784,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9263809323310852,0.4562380611896515,0.4333182573318481,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8898823857307434,0.4076182544231415,0.286494642496109,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8836338520050049,0.3992006480693817,0.3799857795238495,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7045531868934631,0.1972721368074417,0.9008161425590516,284.91650390625,284.95001220703125,300.6513671875,297.0681457519531,298.6313171386719,297.16552734375,284.91778564453125,1.0,0.5239810943603516,0.6077381372451782,0.6077381372451782,1.0,1.0,-2.752238273620605,1.153172254562378,1.599065899848938,0.5302988886833191,0.8421069979667664,0.8421069979667664,0.0,129.6846923828125,169.0,67398.8984375,0.0,1793.5247802734375,1.0,278.5585327148437,283.2257385253906,300.08331298828125,304.4866638183594,293.1499938964844,293.1499938964844,278.8500061035156,38179.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235569000244141,1.0,0.0,0.0,3.45203185081482,3.452054262161255,7.951386464810639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.0498046875,0.0,1838.2501220703125,1895.4371337890625,0.0,2688.552490234375,0.978947937488556,1.0,0.0,3.0,1.0,0.0
17757000,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8247714638710022,0.3217670321464538,0.2918021976947784,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9263809323310852,0.4562380611896515,0.4333182573318481,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8898823857307434,0.4076182544231415,0.286494642496109,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8836338520050049,0.3992006480693817,0.3799857795238495,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7045531868934631,0.1972721368074417,0.9008161425590516,284.91650390625,284.95001220703125,300.6513671875,297.0681457519531,298.6313171386719,297.16552734375,284.91778564453125,1.0,0.5239810943603516,0.6077381372451782,0.6077381372451782,1.0,1.0,-2.752238273620605,1.153172254562378,1.599065899848938,0.5302988886833191,0.8421069979667664,0.8421069979667664,0.0,129.6846923828125,169.0,67398.8984375,0.0,1793.5247802734375,1.0,278.5585327148437,283.2257385253906,300.08331298828125,304.4866638183594,293.1499938964844,293.1499938964844,278.8500061035156,38179.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235569000244141,1.0,0.0,0.0,3.45203185081482,3.452054262161255,7.951386464810639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.0498046875,0.0,1838.2501220703125,1895.4371337890625,0.0,2688.552490234375,0.978947937488556,1.0,0.0,3.0,1.0,0.0
17757060,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8015063405036926,0.3218973577022552,0.2923232614994049,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8976849317550659,0.4578884541988373,0.4352914988994598,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8640217185020447,0.408307284116745,0.28728187084198,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.858093798160553,0.399720162153244,0.3809295892715454,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.682865560054779,0.1970811039209365,0.9025214910507202,285.0069580078125,284.95001220703125,300.7045288085937,297.0921325683594,298.65380859375,297.168701171875,285.00750732421875,1.0,0.5353401303291321,0.6059939861297607,0.6059939861297607,1.0,1.0,-2.759359359741211,1.1547931432724,1.6045663356781006,0.5300321578979492,0.9305949211120604,0.9305949211120604,0.0,145.73797607421875,187.0,67075.28125,0.0,1879.8795166015625,1.0,278.84130859375,283.3249206542969,300.07720947265625,304.3880920410156,293.1499938964844,293.1499938964844,278.54998779296875,32412.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173123598098755,1.0,0.0,0.0,3.573169469833374,3.5731921195983887,8.519232892467699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.98828125,0.0,1953.2462158203125,1895.4371337890625,0.0,2630.688232421875,1.0,1.0,0.0,3.0,1.0,0.0
17757120,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8015063405036926,0.3218973577022552,0.2923232614994049,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8976849317550659,0.4578884541988373,0.4352914988994598,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8640217185020447,0.408307284116745,0.28728187084198,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.858093798160553,0.399720162153244,0.3809295892715454,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.682865560054779,0.1970811039209365,0.9025214910507202,285.0069580078125,284.95001220703125,300.7045288085937,297.0921325683594,298.65380859375,297.168701171875,285.00750732421875,1.0,0.5353401303291321,0.6059939861297607,0.6059939861297607,1.0,1.0,-2.759359359741211,1.1547931432724,1.6045663356781006,0.5300321578979492,0.9305949211120604,0.9305949211120604,0.0,145.73797607421875,187.0,67075.28125,0.0,1879.8795166015625,1.0,278.84130859375,283.3249206542969,300.07720947265625,304.3880920410156,293.1499938964844,293.1499938964844,278.54998779296875,32412.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173123598098755,1.0,0.0,0.0,3.573169469833374,3.5731921195983887,8.519232892467699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.98828125,0.0,1953.2462158203125,1895.4371337890625,0.0,2630.688232421875,1.0,1.0,0.0,3.0,1.0,0.0
17757180,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7795171737670898,0.3212099075317383,0.2925753593444824,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8740822076797485,0.4588253498077392,0.4370589852333069,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8419305086135864,0.4082433879375458,0.2879031598567962,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8363723754882812,0.3995796144008636,0.3816749453544616,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6637662649154663,0.1965349465608596,0.9038336277008056,284.90875244140625,284.95001220703125,300.7577209472656,297.1159973144531,298.6722717285156,297.16534423828125,284.91162109375,1.0,0.5470801591873169,0.6042498350143433,0.6042498350143433,1.0,1.0,-2.765011548995972,1.1556845903396606,1.6093268394470217,0.5295571088790894,0.8492443561553955,0.8492443561553955,0.0,163.0768280029297,175.0,67841.28125,0.0,1970.4002685546875,1.0,278.5582580566406,283.2102966308594,300.1318054199219,304.5659484863281,293.1499938964844,293.1499938964844,278.8500061035156,37977.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237236738204956,1.0,0.0,0.0,3.484018325805664,3.484041213989258,8.09942434898403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.884765625,0.0,1880.8765869140625,1895.4371337890625,0.0,2690.100830078125,0.986333966255188,1.0,0.0,3.0,1.0,0.0
17757240,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7795171737670898,0.3212099075317383,0.2925753593444824,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8740822076797485,0.4588253498077392,0.4370589852333069,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8419305086135864,0.4082433879375458,0.2879031598567962,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8363723754882812,0.3995796144008636,0.3816749453544616,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6637662649154663,0.1965349465608596,0.9038336277008056,284.90875244140625,284.95001220703125,300.7577209472656,297.1159973144531,298.6722717285156,297.16534423828125,284.91162109375,1.0,0.5470801591873169,0.6042498350143433,0.6042498350143433,1.0,1.0,-2.765011548995972,1.1556845903396606,1.6093268394470217,0.5295571088790894,0.8492443561553955,0.8492443561553955,0.0,163.0768280029297,175.0,67841.28125,0.0,1970.4002685546875,1.0,278.5582580566406,283.2102966308594,300.1318054199219,304.5659484863281,293.1499938964844,293.1499938964844,278.8500061035156,37977.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237236738204956,1.0,0.0,0.0,3.484018325805664,3.484041213989258,8.09942434898403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.884765625,0.0,1880.8765869140625,1895.4371337890625,0.0,2690.100830078125,0.986333966255188,1.0,0.0,3.0,1.0,0.0
17757300,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7748181819915771,0.3211756646633148,0.2924897372722626,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.869393527507782,0.4595800340175628,0.4377269744873047,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8374389410018921,0.4085152447223663,0.2880519032478332,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8319107890129089,0.3997417092323303,0.3818130195140838,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6596691608428955,0.1963598132133484,0.9033961296081544,285.0199890136719,284.95001220703125,300.7843017578125,297.1278991699219,298.68280029296875,297.1660461425781,285.0219116210937,1.0,0.5491380095481873,0.6033777594566345,0.6033777594566345,1.0,1.0,-2.765530824661255,1.1550711393356323,1.610459804534912,0.5287665128707886,0.9280987977981568,0.9280987977981568,0.0,167.12779235839844,175.0,67322.8984375,0.0,1990.328125,1.0,278.7984313964844,283.32916259765625,300.1003112792969,304.3800354003906,293.1499938964844,293.1499938964844,278.8500061035156,33368.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185350298881531,1.0,0.0,0.0,3.5481085777282715,3.548131227493286,8.400151045862003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.021484375,0.0,1926.5072021484373,1895.4371337890625,0.0,2642.002685546875,0.9986271858215332,1.0,0.0,3.0,1.0,0.0
17757360,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7737566828727722,0.3213205337524414,0.2926177978515625,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8686606884002686,0.4604980945587158,0.4385914504528045,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8365472555160522,0.4089740514755249,0.2883655726909637,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.83095383644104,0.4000613391399383,0.3821141719818115,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6585883498191833,0.1962871104478836,0.9031165838241576,285.0216979980469,284.95001220703125,300.8108825683594,297.1398010253906,298.6943664550781,297.1685791015625,285.02301025390625,1.0,0.5498707294464111,0.6025094985961914,0.6025094985961914,1.0,1.0,-2.7671258449554443,1.1549463272094729,1.6121795177459717,0.5282182097434998,0.9522340297698976,0.9522340297698976,0.0,168.2399444580078,163.0,67298.1640625,0.0,1998.12109375,1.0,278.8414001464844,283.333251953125,300.123046875,304.45050048828125,293.1499938964844,293.1499938964844,278.54998779296875,31500.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172356486320496,1.0,0.0,0.0,3.578972578048706,3.5789952278137207,8.546928143005061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.1865234375,0.0,1952.5362548828125,1895.4371337890625,0.0,2629.978515625,1.0,1.0,0.0,3.0,1.0,0.0
17757420,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.774896502494812,0.3209860920906067,0.2925114035606384,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8706674575805664,0.4613107144832611,0.4395416378974914,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.838003933429718,0.4091152250766754,0.2886071503162384,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.832292914390564,0.4000782370567322,0.3822909593582153,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6593744158744812,0.1959861665964126,0.9020140767097472,284.8837280273437,284.95001220703125,300.8491516113281,297.1568908691406,298.70819091796875,297.1676330566406,284.8829650878906,1.0,0.5490162372589111,0.6012591123580933,0.6012591123580933,1.0,1.0,-2.767324447631836,1.153788447380066,1.6135358810424805,0.5270143747329712,0.8590010404586792,0.8590010404586792,0.0,167.136474609375,163.0,68207.6796875,0.0,1993.232421875,1.0,278.572265625,283.176513671875,300.1817932128906,304.663818359375,293.1499938964844,293.1499938964844,278.54998779296875,36473.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823196291923523,1.0,0.0,0.0,3.542236328125,3.542259454727173,8.372368824893783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.1533203125,0.0,1949.000244140625,1895.4371337890625,0.0,2685.2060546875,0.9976033568382264,1.0,0.0,3.0,1.0,0.0
17757480,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.775775671005249,0.3207787275314331,0.2922876179218292,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8719974160194397,0.4615512490272522,0.4397289752960205,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8390455842018127,0.4090910255908966,0.288561999797821,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8332924842834473,0.4000093936920166,0.3821926712989807,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6600863933563232,0.195830151438713,0.9011501669883728,284.8917236328125,284.95001220703125,300.8640441894531,297.1635131835937,298.7130432128906,297.1664428710937,284.8946838378906,1.0,0.5481733083724976,0.6007728576660156,0.6007728576660156,1.0,1.0,-2.766071081161499,1.1527329683303833,1.6133379936218262,0.5262183547019958,0.8525258302688599,0.8525258302688599,0.0,166.13003540039062,151.0,68058.6640625,0.0,1986.4898681640625,1.0,278.5578308105469,283.1881103515625,300.1785888671875,304.6321716308594,293.1499938964844,293.1499938964844,278.8500061035156,37638.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233416676521301,1.0,0.0,0.0,3.510037422180176,3.5100605487823486,8.220851555051922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.4658203125,0.0,1914.3558349609373,1895.4371337890625,0.0,2686.554931640625,0.991699516773224,1.0,0.0,3.0,1.0,0.0
17757540,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7831072807312012,0.3210732936859131,0.2920207381248474,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8812636733055115,0.463370531797409,0.4409006237983703,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8468939065933228,0.4100343883037567,0.2888033092021942,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.840818464756012,0.4006120264530182,0.3822524547576904,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6660371422767639,0.1957432776689529,0.8988597989082336,285.0242919921875,284.95001220703125,300.9172058105469,297.1871337890625,298.73565673828125,297.1711730957031,285.0252380371094,1.0,0.5437946915626526,0.5990362763404846,0.5990362763404846,1.0,1.0,-2.764761209487915,1.1504117250442505,1.614349365234375,0.5239740610122681,0.9641033411026,0.9641033411026,0.0,159.62281799316406,139.0,67343.8671875,0.0,1953.7445068359373,1.0,278.84149169921875,283.3318786621094,300.16766357421875,304.49957275390625,293.1499938964844,293.1499938964844,278.54998779296875,30952.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816274881362915,1.0,0.0,0.0,3.582812547683716,3.5828351974487305,8.565278335481707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.1376953125,0.0,1952.61767578125,1895.4371337890625,0.0,2621.09375,1.0,1.0,0.0,3.0,1.0,0.0
17757600,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7831072807312012,0.3210732936859131,0.2920207381248474,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8812636733055115,0.463370531797409,0.4409006237983703,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8468939065933228,0.4100343883037567,0.2888033092021942,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.840818464756012,0.4006120264530182,0.3822524547576904,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6660371422767639,0.1957432776689529,0.8988597989082336,285.0242919921875,284.95001220703125,300.9172058105469,297.1871337890625,298.73565673828125,297.1711730957031,285.0252380371094,1.0,0.5437946915626526,0.5990362763404846,0.5990362763404846,1.0,1.0,-2.764761209487915,1.1504117250442505,1.614349365234375,0.5239740610122681,0.9641033411026,0.9641033411026,0.0,159.62281799316406,139.0,67343.8671875,0.0,1953.7445068359373,1.0,278.84149169921875,283.3318786621094,300.16766357421875,304.49957275390625,293.1499938964844,293.1499938964844,278.54998779296875,30952.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816274881362915,1.0,0.0,0.0,3.582812547683716,3.5828351974487305,8.565278335481707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.1376953125,0.0,1952.61767578125,1895.4371337890625,0.0,2621.09375,1.0,1.0,0.0,3.0,1.0,0.0
17757660,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7938025593757629,0.3207010328769684,0.2916295528411865,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8944427371025085,0.4646289050579071,0.4419784545898437,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8583773970603943,0.4103923738002777,0.2889905571937561,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8518519997596741,0.400684505701065,0.3822150528430938,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6750536561012268,0.1954731047153473,0.896537184715271,284.884033203125,284.95001220703125,300.97039794921875,297.210693359375,298.7552490234375,297.170654296875,284.88592529296875,1.0,0.5379545092582703,0.5974606275558472,0.5974606275558472,1.0,1.0,-2.762981653213501,1.1479949951171875,1.614986777305603,0.5219029188156128,0.8573327660560608,0.8573327660560608,0.0,150.927001953125,127.0,68169.7421875,0.0,1909.974853515625,1.0,278.5576477050781,283.1756286621094,300.2248840332031,304.6854858398437,293.1499938964844,293.1499938964844,278.8500061035156,37166.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221408724784851,1.0,0.0,0.0,3.5258901119232178,3.5259130001068115,8.29527607493219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.7626953125,0.0,1932.349609375,1895.4371337890625,0.0,2675.41455078125,0.9946529269218444,1.0,0.0,3.0,1.0,0.0
17757720,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7938025593757629,0.3207010328769684,0.2916295528411865,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8944427371025085,0.4646289050579071,0.4419784545898437,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8583773970603943,0.4103923738002777,0.2889905571937561,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8518519997596741,0.400684505701065,0.3822150528430938,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6750536561012268,0.1954731047153473,0.896537184715271,284.884033203125,284.95001220703125,300.97039794921875,297.210693359375,298.7552490234375,297.170654296875,284.88592529296875,1.0,0.5379545092582703,0.5974606275558472,0.5974606275558472,1.0,1.0,-2.762981653213501,1.1479949951171875,1.614986777305603,0.5219029188156128,0.8573327660560608,0.8573327660560608,0.0,150.927001953125,127.0,68169.7421875,0.0,1909.974853515625,1.0,278.5576477050781,283.1756286621094,300.2248840332031,304.6854858398437,293.1499938964844,293.1499938964844,278.8500061035156,37166.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221408724784851,1.0,0.0,0.0,3.5258901119232178,3.5259130001068115,8.29527607493219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.7626953125,0.0,1932.349609375,1895.4371337890625,0.0,2675.41455078125,0.9946529269218444,1.0,0.0,3.0,1.0,0.0
17757780,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8079785704612732,0.3210680782794952,0.2912901043891907,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9121675491333008,0.4666615426540375,0.4431882798671722,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8739209175109863,0.4115356504917145,0.28925621509552,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8667758703231812,0.4013321697711944,0.382172554731369,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6872392296791077,0.1955355852842331,0.8942319750785828,285.0271301269531,284.95001220703125,301.0235900878906,297.2341613769531,298.7786560058594,297.1766052246094,285.0283203125,1.0,0.5311813950538635,0.5958850383758545,0.5958850383758545,1.0,1.0,-2.761518239974976,1.1457334756851196,1.615784764289856,0.5197582840919495,0.9732725024223328,0.9732725024223328,0.0,140.69969177246094,115.0,67368.984375,0.0,1859.5482177734373,1.0,278.8412780761719,283.3319702148437,300.2139587402344,304.5478515625,293.1499938964844,293.1499938964844,278.54998779296875,30557.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149604797363281,1.0,0.0,0.0,3.583770751953125,3.5837931632995605,8.569860483476077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.0986328125,0.0,1950.0421142578125,1895.4371337890625,0.0,2608.94677734375,1.0,1.0,0.0,3.0,1.0,0.0
17757840,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8079785704612732,0.3210680782794952,0.2912901043891907,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9121675491333008,0.4666615426540375,0.4431882798671722,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8739209175109863,0.4115356504917145,0.28925621509552,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8667758703231812,0.4013321697711944,0.382172554731369,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6872392296791077,0.1955355852842331,0.8942319750785828,285.0271301269531,284.95001220703125,301.0235900878906,297.2341613769531,298.7786560058594,297.1766052246094,285.0283203125,1.0,0.5311813950538635,0.5958850383758545,0.5958850383758545,1.0,1.0,-2.761518239974976,1.1457334756851196,1.615784764289856,0.5197582840919495,0.9732725024223328,0.9732725024223328,0.0,140.69969177246094,115.0,67368.984375,0.0,1859.5482177734373,1.0,278.8412780761719,283.3319702148437,300.2139587402344,304.5478515625,293.1499938964844,293.1499938964844,278.54998779296875,30557.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149604797363281,1.0,0.0,0.0,3.583770751953125,3.5837931632995605,8.569860483476077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.0986328125,0.0,1950.0421142578125,1895.4371337890625,0.0,2608.94677734375,1.0,1.0,0.0,3.0,1.0,0.0
17757900,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8162325024604797,0.3210820257663727,0.2912691831588745,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9238178730010986,0.467532604932785,0.4439560174942016,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8835554122924805,0.411970853805542,0.2895239293575287,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8760563731193542,0.4015346765518188,0.3822911977767944,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6947616338729858,0.1955403685569763,0.8935261368751526,284.9061584472656,284.95001220703125,301.0501708984375,297.2458801269531,298.78961181640625,297.1783752441406,284.8985595703125,1.0,0.5276651382446289,0.5950971841812134,0.5950971841812134,1.0,1.0,-2.7620348930358887,1.1451510190963743,1.6168837547302246,0.5190375447273254,0.901220679283142,0.901220679283142,0.0,135.18508911132812,115.0,68338.484375,0.0,1834.37841796875,1.0,278.5992736816406,283.1866455078125,300.268798828125,304.77716064453125,293.1499938964844,293.1499938964844,278.54998779296875,32522.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196104168891907,1.0,0.0,0.0,3.5718023777008057,3.5718250274658203,8.512715794495307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.634765625,0.0,1952.3636474609373,1895.4371337890625,0.0,2651.960205078125,1.0,1.0,0.0,3.0,1.0,0.0
17757960,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8240682482719421,0.3207825720310211,0.2909001410007477,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9356370568275452,0.4681104719638824,0.4443847239017486,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8932176828384399,0.4120986759662628,0.2895325124263763,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8854239583015442,0.4014627337455749,0.382107675075531,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7022438049316406,0.1954035758972168,0.8921610713005066,284.88140869140625,284.95001220703125,301.0767822265625,297.257568359375,298.7987060546875,297.17706298828125,284.8823547363281,1.0,0.5239560604095459,0.5943326354026794,0.5943326354026794,1.0,1.0,-2.76025915145874,1.143547296524048,1.616711974143982,0.5178160071372986,0.8637729287147522,0.8637729287147522,0.0,129.86453247070312,103.0,68281.0078125,0.0,1806.6171875,1.0,278.5578918457031,283.16827392578125,300.2718811035156,304.73883056640625,293.1499938964844,293.1499938964844,278.8500061035156,36593.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207975625991821,1.0,0.0,0.0,3.538775682449341,3.5387988090515137,8.356017815458472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.1796875,0.0,1945.202392578125,1895.4371337890625,0.0,2662.9599609375,0.9972160458564758,1.0,0.0,3.0,1.0,0.0
17758020,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8436805009841919,0.3212240934371948,0.2905708849430084,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.963263213634491,0.4702531993389129,0.445649653673172,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.918395221233368,0.4134055078029632,0.2898708581924438,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.909129559993744,0.4021637737751007,0.38205686211586,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7200064659118652,0.1955685019493103,0.8900983333587646,285.0302124023437,284.95001220703125,301.1300048828125,297.2808837890625,298.822265625,297.1833801269531,285.0310363769531,1.0,0.5163537859916687,0.5928035378456116,0.5928035378456116,1.0,1.0,-2.7592427730560303,1.141503930091858,1.617738962173462,0.5158017873764038,0.9830232262611388,0.9830232262611388,0.0,118.45306396484376,91.0,67424.2421875,0.0,1751.3968505859375,1.0,278.8422241210937,283.3310852050781,300.2601318359375,304.5985412597656,293.1499938964844,293.1499938964844,278.54998779296875,30102.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136089444160461,1.0,0.0,0.0,3.5884368419647217,3.588459253311157,8.592190283707168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.0126953125,0.0,1952.2701416015625,1895.4371337890625,0.0,2596.466796875,1.0,1.0,0.0,3.0,1.0,0.0
17758080,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8436805009841919,0.3212240934371948,0.2905708849430084,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.963263213634491,0.4702531993389129,0.445649653673172,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.918395221233368,0.4134055078029632,0.2898708581924438,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.909129559993744,0.4021637737751007,0.38205686211586,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7200064659118652,0.1955685019493103,0.8900983333587646,285.0302124023437,284.95001220703125,301.1300048828125,297.2808837890625,298.822265625,297.1833801269531,285.0310363769531,1.0,0.5163537859916687,0.5928035378456116,0.5928035378456116,1.0,1.0,-2.7592427730560303,1.141503930091858,1.617738962173462,0.5158017873764038,0.9830232262611388,0.9830232262611388,0.0,118.45306396484376,91.0,67424.2421875,0.0,1751.3968505859375,1.0,278.8422241210937,283.3310852050781,300.2601318359375,304.5985412597656,293.1499938964844,293.1499938964844,278.54998779296875,30102.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136089444160461,1.0,0.0,0.0,3.5884368419647217,3.588459253311157,8.592190283707168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.0126953125,0.0,1952.2701416015625,1895.4371337890625,0.0,2596.466796875,1.0,1.0,0.0,3.0,1.0,0.0
17758140,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8689247965812683,0.321022629737854,0.2902424335479736,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9911717772483826,0.4717931151390075,0.4469214975833893,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9516147375106812,0.4141327738761902,0.2902516722679138,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9416261911392212,0.4023605585098266,0.3820363283157348,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7402545213699341,0.1955295950174331,0.8883483409881592,284.8815002441406,284.95001220703125,301.1832580566406,297.3041687011719,298.84234619140625,297.1840209960937,284.88165283203125,1.0,0.5086321234703064,0.5912744998931885,0.5912744998931885,1.0,1.0,-2.7587130069732666,1.1396403312683103,1.619072675704956,0.5140355229377747,0.8734269142150879,0.8734269142150879,0.0,106.9227294921875,94.0,68404.53125,0.0,1696.371337890625,1.0,278.55767822265625,283.163330078125,300.3187866210937,304.79254150390625,293.1499938964844,293.1499938964844,278.8500061035156,35802.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819545328617096,1.0,0.0,0.0,3.5502023696899414,3.550225257873535,8.41006794871646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.017578125,0.0,1953.835693359375,1895.4371337890625,0.0,2651.357421875,0.9999322295188904,1.0,0.0,3.0,1.0,0.0
17758200,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8689247965812683,0.321022629737854,0.2902424335479736,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9911717772483826,0.4717931151390075,0.4469214975833893,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9516147375106812,0.4141327738761902,0.2902516722679138,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9416261911392212,0.4023605585098266,0.3820363283157348,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7402545213699341,0.1955295950174331,0.8883483409881592,284.8815002441406,284.95001220703125,301.1832580566406,297.3041687011719,298.84234619140625,297.1840209960937,284.88165283203125,1.0,0.5086321234703064,0.5912744998931885,0.5912744998931885,1.0,1.0,-2.7587130069732666,1.1396403312683103,1.619072675704956,0.5140355229377747,0.8734269142150879,0.8734269142150879,0.0,106.9227294921875,94.0,68404.53125,0.0,1696.371337890625,1.0,278.55767822265625,283.163330078125,300.3187866210937,304.79254150390625,293.1499938964844,293.1499938964844,278.8500061035156,35802.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819545328617096,1.0,0.0,0.0,3.5502023696899414,3.550225257873535,8.41006794871646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.017578125,0.0,1953.835693359375,1895.4371337890625,0.0,2651.357421875,0.9999322295188904,1.0,0.0,3.0,1.0,0.0
17758260,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8821666836738586,0.321478933095932,0.2901822328567505,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.4742439687252044,0.4428715705871582,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9673771262168884,0.4155445098876953,0.2908584773540497,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9575530290603638,0.4030747413635254,0.3822634816169739,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7506819367408752,0.1957297623157501,0.8877304196357727,285.0325622558594,284.95001220703125,301.2365417480469,297.327392578125,298.86602783203125,297.19097900390625,285.03271484375,1.0,0.5050621032714844,0.5897814631462097,0.5897814631462097,1.0,1.0,-2.7547178268432617,1.1362534761428833,1.6184642314910889,0.5113739371299744,0.994343876838684,0.994343876838684,0.0,101.84232330322266,112.0,67442.390625,0.0,1666.1861572265625,1.0,278.8423156738281,283.3297119140625,300.3064880371094,304.6492614746094,293.1499938964844,293.1499938964844,278.54998779296875,29611.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123899102210999,1.0,0.0,0.0,3.5911121368408203,3.591134548187256,8.605007337791903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.98828125,0.0,1951.2252197265625,1895.4371337890625,0.0,2585.219482421875,1.0,1.0,0.0,3.0,1.0,0.0
