time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758320,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8821666836738586,0.321478933095932,0.2901822328567505,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.4742439687252044,0.4428715705871582,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9673771262168884,0.4155445098876953,0.2908584773540497,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9575530290603638,0.4030747413635254,0.3822634816169739,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7506819367408752,0.1957297623157501,0.8877304196357727,285.0325622558594,284.95001220703125,301.2365417480469,297.327392578125,298.86602783203125,297.19097900390625,285.03271484375,1.0,0.5050621032714844,0.5897814631462097,0.5897814631462097,1.0,1.0,-2.7547178268432617,1.1362534761428833,1.6184642314910889,0.5113739371299744,0.994343876838684,0.994343876838684,0.0,101.84232330322266,112.0,67442.390625,0.0,1666.1861572265625,1.0,278.8423156738281,283.3297119140625,300.3064880371094,304.6492614746094,293.1499938964844,293.1499938964844,278.54998779296875,29611.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123899102210999,1.0,0.0,0.0,3.5911121368408203,3.591134548187256,8.605007337791903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.98828125,0.0,1951.2252197265625,1895.4371337890625,0.0,2585.219482421875,1.0,1.0,0.0,3.0,1.0,0.0
17758380,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8760059475898743,0.321251779794693,0.2903507053852081,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.4763262271881103,0.4507588148117065,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9613884091377258,0.4163550138473511,0.2916980683803558,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9507173299789428,0.4032686054706573,0.3827811777591705,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.745855987071991,0.1956956088542938,0.8885874152183533,284.8916015625,284.95001220703125,301.28985595703125,297.3505249023437,298.8880310058594,297.1938171386719,284.89276123046875,1.0,0.508980929851532,0.588288426399231,0.588288426399231,1.0,1.0,-2.766398906707764,1.1399402618408203,1.626458764076233,0.5122078061103821,0.8918558359146118,0.8918558359146118,0.0,104.52349853515624,130.0,68640.3671875,0.0,1696.4820556640625,1.0,278.5575866699219,283.1673278808594,300.36541748046875,304.8479309082031,293.1499938964844,293.1499938964844,278.8500061035156,34545.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818292498588562,1.0,0.0,0.0,3.558622121810913,3.558645009994507,8.450007271676441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.23828125,0.0,1953.479736328125,1895.4371337890625,0.0,2639.75732421875,1.0,1.0,0.0,3.0,1.0,0.0
17758440,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8760059475898743,0.321251779794693,0.2903507053852081,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.4763262271881103,0.4507588148117065,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9613884091377258,0.4163550138473511,0.2916980683803558,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9507173299789428,0.4032686054706573,0.3827811777591705,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.745855987071991,0.1956956088542938,0.8885874152183533,284.8916015625,284.95001220703125,301.28985595703125,297.3505249023437,298.8880310058594,297.1938171386719,284.89276123046875,1.0,0.508980929851532,0.588288426399231,0.588288426399231,1.0,1.0,-2.766398906707764,1.1399402618408203,1.626458764076233,0.5122078061103821,0.8918558359146118,0.8918558359146118,0.0,104.52349853515624,130.0,68640.3671875,0.0,1696.4820556640625,1.0,278.5575866699219,283.1673278808594,300.36541748046875,304.8479309082031,293.1499938964844,293.1499938964844,278.8500061035156,34545.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818292498588562,1.0,0.0,0.0,3.558622121810913,3.558645009994507,8.450007271676441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.23828125,0.0,1953.479736328125,1895.4371337890625,0.0,2639.75732421875,1.0,1.0,0.0,3.0,1.0,0.0
17758500,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.864547610282898,0.3212984502315521,0.2903782427310943,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9899250864982604,0.4769876003265381,0.451794296503067,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9483575820922852,0.4169325530529022,0.2920843362808227,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9369215369224548,0.4034800827503204,0.3830029368400574,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.736875057220459,0.1956961303949356,0.8891357183456421,285.0199584960937,284.95001220703125,301.3165283203125,297.3620910644531,298.8977355957031,297.1933288574219,285.0276184082031,1.0,0.512446403503418,0.587541937828064,0.587541937828064,1.0,1.0,-2.7690300941467285,1.140302062034607,1.6287280321121216,0.512033998966217,0.9771559834480286,0.9771559834480286,0.0,109.09576416015624,130.0,67832.2109375,0.0,1722.0084228515625,1.0,278.800048828125,283.313232421875,300.3354187011719,304.6558837890625,293.1499938964844,293.1499938964844,278.8500061035156,31181.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813344419002533,1.0,0.0,0.0,3.580524206161499,3.5805468559265137,8.554340524824511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.515625,0.0,1951.5865478515625,1895.4371337890625,0.0,2594.025146484375,1.0,1.0,0.0,3.0,1.0,0.0
17758560,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8531548976898193,0.3216585218906402,0.2907942831516266,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9789066314697266,0.4780703485012054,0.4528647363185882,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9342427253723145,0.4178510010242462,0.2927847802639007,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9223519563674928,0.4039694368839264,0.3835702538490295,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7277702689170837,0.1958329230546951,0.8904863595962524,285.0608215332031,284.95001220703125,301.3432006835937,297.3736267089844,298.90966796875,297.196533203125,285.0628967285156,1.0,0.5167121291160583,0.5867375731468201,0.5867375731468201,1.0,1.0,-2.7739598751068115,1.1416548490524292,1.6323050260543823,0.51219242811203,1.0,1.0,0.0,114.43096160888672,148.0,67827.125,0.0,1754.6376953125,1.0,278.841796875,283.34869384765625,300.3554992675781,304.71856689453125,293.1499938964844,293.1499938964844,278.54998779296875,29101.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117730617523193,1.0,0.0,0.0,3.5940206050872803,3.5940427780151367,8.61895102843846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.8095703125,0.0,1950.321044921875,1895.4371337890625,0.0,2579.53076171875,1.0,1.0,0.0,3.0,1.0,0.0
17758620,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8340000510215759,0.3214889764785766,0.2913250625133514,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9567679166793824,0.4792309105396271,0.4546102583408355,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9095218181610109,0.4186230897903442,0.2938397228717804,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8986052870750427,0.4041584730148315,0.3844073414802551,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7115285396575928,0.1957440972328186,0.8926450610160828,284.9154663085937,284.95001220703125,301.3858947753906,297.3920593261719,298.9251403808594,297.19580078125,284.9142150878906,1.0,0.5246139764785767,0.5854506492614746,0.5854506492614746,1.0,1.0,-2.781569480895996,1.1436513662338257,1.6379181146621704,0.5124953389167786,0.9419575929641724,0.9419575929641724,0.0,124.87032318115234,148.0,69051.2265625,0.0,1815.6727294921875,1.0,278.5660705566406,283.1785888671875,300.4159851074219,304.94244384765625,293.1499938964844,293.1499938964844,278.54998779296875,31149.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180434703826904,1.0,0.0,0.0,3.580728530883789,3.5807509422302246,8.555316526326351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.146484375,0.0,1951.5679931640625,1895.4371337890625,0.0,2637.45263671875,1.0,1.0,0.0,3.0,1.0,0.0
17758680,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8289830684661865,0.3213433623313904,0.291326105594635,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9503160119056702,0.4794376492500305,0.454934686422348,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.903406858444214,0.4187148511409759,0.2940050959587097,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.892713725566864,0.4041137099266052,0.384503573179245,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7068449854850769,0.1956652104854583,0.8929234147071838,284.91192626953125,284.95001220703125,301.3965759277344,297.39666748046875,298.92840576171875,297.1946716308594,284.91192626953125,1.0,0.5266992449760437,0.585128903388977,0.585128903388977,1.0,1.0,-2.7826101779937744,1.1437606811523438,1.6388496160507202,0.5123670697212219,0.9348958730697632,0.9348958730697632,0.0,127.85513305664062,166.0,69087.4609375,0.0,1831.43408203125,1.0,278.5574951171875,283.17486572265625,300.41461181640625,304.9296264648437,293.1499938964844,293.1499938964844,278.25,31735.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182807564735413,1.0,0.0,0.0,3.576923370361328,3.576945781707764,8.537143116882362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.115234375,0.0,1951.9114990234373,1895.4371337890625,0.0,2639.649169921875,1.0,1.0,0.0,3.0,1.0,0.0
17758740,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8040439486503601,0.3203100562095642,0.2910343706607818,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9176079034805298,0.4801919162273407,0.4562988877296448,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8753368258476257,0.4188514947891235,0.294595330953598,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8647640347480774,0.4035641551017761,0.3846752941608429,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.683711588382721,0.1950373947620391,0.8933867812156677,284.860107421875,284.95001220703125,301.45001220703125,297.419677734375,298.9429626464844,297.186279296875,284.8641967773437,1.0,0.5374931693077087,0.583520233631134,0.583520233631134,1.0,1.0,-2.7853736877441406,1.1431999206542969,1.6421737670898438,0.5111318826675415,0.8274384140968323,0.8274384140968323,0.0,144.0185546875,184.0,69431.4765625,0.0,1912.4681396484373,1.0,278.2589416503906,283.1092834472656,300.4268493652344,304.9811706542969,293.1499938964844,293.1499938964844,278.54998779296875,39556.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219963908195496,1.0,0.0,0.0,3.41949200630188,3.4195144176483154,7.802189543326676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.57421875,0.0,1806.8961181640625,1895.4371337890625,0.0,2674.074462890625,0.9726982712745668,1.0,0.0,3.0,1.0,0.0
17758800,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8040439486503601,0.3203100562095642,0.2910343706607818,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9176079034805298,0.4801919162273407,0.4562988877296448,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8753368258476257,0.4188514947891235,0.294595330953598,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8647640347480774,0.4035641551017761,0.3846752941608429,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.683711588382721,0.1950373947620391,0.8933867812156677,284.860107421875,284.95001220703125,301.45001220703125,297.419677734375,298.9429626464844,297.186279296875,284.8641967773437,1.0,0.5374931693077087,0.583520233631134,0.583520233631134,1.0,1.0,-2.7853736877441406,1.1431999206542969,1.6421737670898438,0.5111318826675415,0.8274384140968323,0.8274384140968323,0.0,144.0185546875,184.0,69431.4765625,0.0,1912.4681396484373,1.0,278.2589416503906,283.1092834472656,300.4268493652344,304.9811706542969,293.1499938964844,293.1499938964844,278.54998779296875,39556.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219963908195496,1.0,0.0,0.0,3.41949200630188,3.4195144176483154,7.802189543326676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.57421875,0.0,1806.8961181640625,1895.4371337890625,0.0,2674.074462890625,0.9726982712745668,1.0,0.0,3.0,1.0,0.0
17758860,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7915480136871338,0.3246551156044006,0.2943250834941864,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9023858308792114,0.4864661991596222,0.4614978730678558,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8621354699134827,0.4245002567768097,0.2980121374130249,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8515480756759644,0.4083797931671142,0.3885285556316376,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6745784878730774,0.1995936036109924,0.910536289215088,284.9948425292969,284.95001220703125,301.50390625,297.4396057128906,298.9913635253906,297.2315368652344,284.9953918457031,1.0,0.5507095456123352,0.5818288922309875,0.5818288922309875,1.0,1.0,-2.824880361557007,1.1590921878814695,1.665788173675537,0.517625093460083,0.923002064228058,0.923002064228058,0.0,156.71676635742188,202.0,69882.2734375,0.0,2036.5338134765625,1.0,278.541015625,283.234619140625,300.4240417480469,304.90191650390625,293.1499938964844,293.1499938964844,278.25,32736.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152408599853516,1.0,0.0,0.0,3.558396816253662,3.5584194660186768,8.448936910099292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.6572265625,0.0,1935.039794921875,1895.4371337890625,0.0,2611.537353515625,0.9986410140991212,1.0,0.0,3.0,1.0,0.0
17758920,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7915480136871338,0.3246551156044006,0.2943250834941864,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9023858308792114,0.4864661991596222,0.4614978730678558,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8621354699134827,0.4245002567768097,0.2980121374130249,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8515480756759644,0.4083797931671142,0.3885285556316376,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6745784878730774,0.1995936036109924,0.910536289215088,284.9948425292969,284.95001220703125,301.50390625,297.4396057128906,298.9913635253906,297.2315368652344,284.9953918457031,1.0,0.5507095456123352,0.5818288922309875,0.5818288922309875,1.0,1.0,-2.824880361557007,1.1590921878814695,1.665788173675537,0.517625093460083,0.923002064228058,0.923002064228058,0.0,156.71676635742188,202.0,69882.2734375,0.0,2036.5338134765625,1.0,278.541015625,283.234619140625,300.4240417480469,304.90191650390625,293.1499938964844,293.1499938964844,278.25,32736.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152408599853516,1.0,0.0,0.0,3.558396816253662,3.5584194660186768,8.448936910099292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.6572265625,0.0,1935.039794921875,1895.4371337890625,0.0,2611.537353515625,0.9986410140991212,1.0,0.0,3.0,1.0,0.0
17758980,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7761773467063904,0.3261719048023224,0.2968014478683471,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8852695226669312,0.4901765882968902,0.4661178886890411,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8465757966041565,0.4274786710739136,0.3009375333786011,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8362108469009399,0.4107324779033661,0.3918667435646057,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6634345650672913,0.2022226601839065,0.927200436592102,284.9264221191406,284.95001220703125,301.5586853027344,297.45367431640625,299.0224914550781,297.2478332519531,284.9283447265625,1.0,0.5651331543922424,0.5801376104354858,0.5801376104354858,1.0,1.0,-2.8609843254089355,1.1732797622680664,1.6877045631408691,0.5239337086677551,0.8619972467422485,0.8619972467422485,0.0,172.80020141601562,190.0,71349.875,0.0,2174.5556640625,1.0,278.25830078125,283.1333923339844,300.4789733886719,305.13629150390625,293.1499938964844,293.1499938964844,278.54998779296875,36973.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236976861953735,1.0,0.0,0.0,3.498158693313598,3.4981813430786133,8.165303029272764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.7626953125,0.0,1890.941650390625,1895.4371337890625,0.0,2689.859375,0.9889774918556212,1.0,0.0,3.0,1.0,0.0
17759040,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7761773467063904,0.3261719048023224,0.2968014478683471,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8852695226669312,0.4901765882968902,0.4661178886890411,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8465757966041565,0.4274786710739136,0.3009375333786011,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8362108469009399,0.4107324779033661,0.3918667435646057,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6634345650672913,0.2022226601839065,0.927200436592102,284.9264221191406,284.95001220703125,301.5586853027344,297.45367431640625,299.0224914550781,297.2478332519531,284.9283447265625,1.0,0.5651331543922424,0.5801376104354858,0.5801376104354858,1.0,1.0,-2.8609843254089355,1.1732797622680664,1.6877045631408691,0.5239337086677551,0.8619972467422485,0.8619972467422485,0.0,172.80020141601562,190.0,71349.875,0.0,2174.5556640625,1.0,278.25830078125,283.1333923339844,300.4789733886719,305.13629150390625,293.1499938964844,293.1499938964844,278.54998779296875,36973.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236976861953735,1.0,0.0,0.0,3.498158693313598,3.4981813430786133,8.165303029272764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.7626953125,0.0,1890.941650390625,1895.4371337890625,0.0,2689.859375,0.9889774918556212,1.0,0.0,3.0,1.0,0.0
17759100,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7728705406188965,0.3268731236457824,0.2974609732627868,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8819059729576111,0.4919620454311371,0.4678377211093902,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8434934020042419,0.4289126098155975,0.3019556701183319,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8330437541007996,0.4117664098739624,0.3929168879985809,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6613624095916748,0.203234389424324,0.9325562119483948,285.0378112792969,284.95001220703125,301.5863952636719,297.4586181640625,299.03668212890625,297.2540283203125,285.04083251953125,1.0,0.5684854388237,0.5792919397354126,0.5792919397354126,1.0,1.0,-2.872771978378296,1.1775516271591189,1.6952204704284668,0.5256022810935974,0.946410059928894,0.946410059928894,0.0,176.84307861328125,190.0,71016.7265625,0.0,2214.41015625,1.0,278.4989318847656,283.2507019042969,300.44580078125,304.9668884277344,293.1499938964844,293.1499938964844,278.54998779296875,32559.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202796578407288,1.0,0.0,0.0,3.56656551361084,3.5665881633758545,8.487771765430807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.4111328125,0.0,1945.117919921875,1895.4371337890625,0.0,2658.160400390625,1.0,1.0,0.0,3.0,1.0,0.0
17759160,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7726070284843445,0.32765993475914,0.2981886863708496,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8820028305053711,0.4938125312328338,0.4696075320243835,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8435239195823669,0.430450975894928,0.3030348420143127,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8328419923782349,0.4128473699092865,0.3939696848392486,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6617000699043274,0.2041870504617691,0.937171757221222,285.0623474121094,284.95001220703125,301.6142883300781,297.4622802734375,299.0503845214844,297.260498046875,285.0644836425781,1.0,0.5704552531242371,0.5780314803123474,0.5780314803123474,1.0,1.0,-2.883885622024536,1.1810479164123535,1.7028377056121826,0.5266018509864807,0.9960924983024596,0.9960924983024596,0.0,178.11459350585938,178.0,71114.0546875,0.0,2239.77294921875,1.0,278.5419616699219,283.2734069824219,300.4591064453125,305.0390625,293.1499938964844,293.1499938964844,278.25,29747.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203110694885254,1.0,0.0,0.0,3.5898382663726807,3.589860439300537,8.598902923040441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.9541015625,0.0,1950.73779296875,1895.4371337890625,0.0,2658.451171875,1.0,1.0,0.0,3.0,1.0,0.0
17759220,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7755380272865295,0.3281488120555877,0.2988632917404175,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8864195346832275,0.4963876605033874,0.4722868204116821,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8473268151283264,0.4324517250061035,0.3046086728572845,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8360452055931091,0.414020836353302,0.3952984809875488,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.6652248501777649,0.2053912132978439,0.9432207942008972,284.924560546875,284.95001220703125,301.67059326171875,297.4657592773437,299.0706481933594,297.2621765136719,284.9246520996094,1.0,0.5710350871086121,0.575510561466217,0.575510561466217,1.0,1.0,-2.898688554763794,1.1845848560333252,1.7141036987304688,0.5269039273262024,0.9201093912124634,0.9201093912124634,0.0,176.48269653320312,166.0,72431.859375,0.0,2257.379638671875,1.0,278.257568359375,283.1070556640625,300.4918518066406,305.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,32705.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283695578575134,1.0,0.0,0.0,3.570610761642456,3.5706334114074707,8.507037136951112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.962890625,0.0,1952.4681396484373,1895.4371337890625,0.0,2733.27294921875,1.0,1.0,0.0,3.0,1.0,0.0
17759280,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7755380272865295,0.3281488120555877,0.2988632917404175,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8864195346832275,0.4963876605033874,0.4722868204116821,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8473268151283264,0.4324517250061035,0.3046086728572845,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8360452055931091,0.414020836353302,0.3952984809875488,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.6652248501777649,0.2053912132978439,0.9432207942008972,284.924560546875,284.95001220703125,301.67059326171875,297.4657592773437,299.0706481933594,297.2621765136719,284.9246520996094,1.0,0.5710350871086121,0.575510561466217,0.575510561466217,1.0,1.0,-2.898688554763794,1.1845848560333252,1.7141036987304688,0.5269039273262024,0.9201093912124634,0.9201093912124634,0.0,176.48269653320312,166.0,72431.859375,0.0,2257.379638671875,1.0,278.257568359375,283.1070556640625,300.4918518066406,305.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,32705.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283695578575134,1.0,0.0,0.0,3.570610761642456,3.5706334114074707,8.507037136951112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.962890625,0.0,1952.4681396484373,1895.4371337890625,0.0,2733.27294921875,1.0,1.0,0.0,3.0,1.0,0.0
17759340,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7817947268486023,0.3282970786094665,0.2987630069255829,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8948846459388733,0.4985221922397613,0.4740678071975708,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8547645211219788,0.4340816736221313,0.3055601418018341,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8426877856254578,0.4147482514381408,0.3957734107971191,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6714472770690918,0.2061400413513183,0.9457650184631348,284.89361572265625,284.95001220703125,301.7275695800781,297.4645690917969,299.0878601074219,297.2592468261719,284.8953552246094,1.0,0.5684369802474976,0.5729897022247314,0.5729897022247314,1.0,1.0,-2.905484199523926,1.1845003366470337,1.720983862876892,0.525227427482605,0.8649162650108337,0.8649162650108337,0.0,171.04087829589844,154.0,72704.7734375,0.0,2242.26611328125,1.0,278.1531677246094,283.0664978027344,300.4738464355469,305.22607421875,293.1499938964844,293.1499938964844,278.45001220703125,36707.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305326700210571,1.0,0.0,0.0,3.5348896980285645,3.5349128246307373,8.337676149494655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.4130859375,0.0,1940.7291259765625,1895.4371337890625,0.0,2753.40478515625,0.996782660484314,1.0,0.0,3.0,1.0,0.0
17759400,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7817947268486023,0.3282970786094665,0.2987630069255829,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8948846459388733,0.4985221922397613,0.4740678071975708,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8547645211219788,0.4340816736221313,0.3055601418018341,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8426877856254578,0.4147482514381408,0.3957734107971191,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6714472770690918,0.2061400413513183,0.9457650184631348,284.89361572265625,284.95001220703125,301.7275695800781,297.4645690917969,299.0878601074219,297.2592468261719,284.8953552246094,1.0,0.5684369802474976,0.5729897022247314,0.5729897022247314,1.0,1.0,-2.905484199523926,1.1845003366470337,1.720983862876892,0.525227427482605,0.8649162650108337,0.8649162650108337,0.0,171.04087829589844,154.0,72704.7734375,0.0,2242.26611328125,1.0,278.1531677246094,283.0664978027344,300.4738464355469,305.22607421875,293.1499938964844,293.1499938964844,278.45001220703125,36707.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305326700210571,1.0,0.0,0.0,3.5348896980285645,3.5349128246307373,8.337676149494655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.4130859375,0.0,1940.7291259765625,1895.4371337890625,0.0,2753.40478515625,0.996782660484314,1.0,0.0,3.0,1.0,0.0
17759460,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7931538820266724,0.3294878900051117,0.2992117702960968,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.909191071987152,0.5016495585441589,0.4763576686382293,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8676216006278992,0.4368479549884796,0.3069745004177093,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8543469905853271,0.4163302481174469,0.3966470062732696,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6818453073501587,0.207250490784645,0.9484365582466124,285.0444030761719,284.95001220703125,301.7850952148437,297.458984375,299.111572265625,297.26531982421875,285.0454406738281,1.0,0.5642502307891846,0.5709670782089233,0.5709670782089233,1.0,1.0,-2.9147300720214844,1.1860759258270264,1.7286540269851685,0.5245108008384705,0.9941651821136476,0.9941651821136476,0.0,162.32667541503906,142.0,71925.1015625,0.0,2215.06005859375,1.0,278.4421691894531,283.2274169921875,300.4461669921875,305.08721923828125,293.1499938964844,293.1499938964844,278.1499938964844,29719.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253114819526672,1.0,0.0,0.0,3.590873956680298,3.5908961296081543,8.60386535350699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.1240234375,0.0,1951.9708251953125,1895.4371337890625,0.0,2704.844970703125,1.0,1.0,0.0,3.0,1.0,0.0
17759520,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7931538820266724,0.3294878900051117,0.2992117702960968,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.909191071987152,0.5016495585441589,0.4763576686382293,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8676216006278992,0.4368479549884796,0.3069745004177093,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8543469905853271,0.4163302481174469,0.3966470062732696,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6818453073501587,0.207250490784645,0.9484365582466124,285.0444030761719,284.95001220703125,301.7850952148437,297.458984375,299.111572265625,297.26531982421875,285.0454406738281,1.0,0.5642502307891846,0.5709670782089233,0.5709670782089233,1.0,1.0,-2.9147300720214844,1.1860759258270264,1.7286540269851685,0.5245108008384705,0.9941651821136476,0.9941651821136476,0.0,162.32667541503906,142.0,71925.1015625,0.0,2215.06005859375,1.0,278.4421691894531,283.2274169921875,300.4461669921875,305.08721923828125,293.1499938964844,293.1499938964844,278.1499938964844,29719.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253114819526672,1.0,0.0,0.0,3.590873956680298,3.5908961296081543,8.60386535350699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.1240234375,0.0,1951.9708251953125,1895.4371337890625,0.0,2704.844970703125,1.0,1.0,0.0,3.0,1.0,0.0
17759580,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8072054982185364,0.3299002349376678,0.2995026707649231,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9284767508506776,0.5040236115455627,0.4784943461418152,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8838586211204529,0.4389389753341675,0.3083541691303253,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8692420125007629,0.4173034727573395,0.3974307775497436,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6947936415672302,0.2080514580011367,0.950807511806488,284.8997497558594,284.95001220703125,301.8431701660156,297.4494934082031,299.13116455078125,297.2644958496094,284.8997497558594,1.0,0.5591924786567688,0.5689444541931152,0.5689444541931152,1.0,1.0,-2.92310643196106,1.1872090101242063,1.7358975410461426,0.5237895846366882,0.898399293422699,0.898399293422699,0.0,152.39881896972656,130.0,73022.3671875,0.0,2180.103271484375,1.0,278.1576232910156,283.0580139160156,300.47021484375,305.2593688964844,293.1499938964844,293.1499938964844,278.1499938964844,33988.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323211669921875,1.0,0.0,0.0,3.562255382537842,3.5622782707214355,8.467269481116091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.7880859375,0.0,1953.179443359375,1895.4371337890625,0.0,2770.064208984375,1.0,1.0,0.0,3.0,1.0,0.0
17759640,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8072054982185364,0.3299002349376678,0.2995026707649231,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9284767508506776,0.5040236115455627,0.4784943461418152,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8838586211204529,0.4389389753341675,0.3083541691303253,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8692420125007629,0.4173034727573395,0.3974307775497436,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6947936415672302,0.2080514580011367,0.950807511806488,284.8997497558594,284.95001220703125,301.8431701660156,297.4494934082031,299.13116455078125,297.2644958496094,284.8997497558594,1.0,0.5591924786567688,0.5689444541931152,0.5689444541931152,1.0,1.0,-2.92310643196106,1.1872090101242063,1.7358975410461426,0.5237895846366882,0.898399293422699,0.898399293422699,0.0,152.39881896972656,130.0,73022.3671875,0.0,2180.103271484375,1.0,278.1576232910156,283.0580139160156,300.47021484375,305.2593688964844,293.1499938964844,293.1499938964844,278.1499938964844,33988.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323211669921875,1.0,0.0,0.0,3.562255382537842,3.5622782707214355,8.467269481116091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.7880859375,0.0,1953.179443359375,1895.4371337890625,0.0,2770.064208984375,1.0,1.0,0.0,3.0,1.0,0.0
17759700,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8144157528877258,0.3300285935401916,0.2993804812431335,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9390406012535096,0.5051297545433044,0.4792850613594055,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8927263617515564,0.4399184882640838,0.3088456094264984,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.877455472946167,0.4176863431930542,0.3975596725940704,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7017338871955872,0.2083721160888672,0.9512425661087036,284.9032592773437,284.95001220703125,301.8723449707031,297.443359375,299.1403503417969,297.2631530761719,284.9037170410156,1.0,0.5563063025474548,0.5679331421852112,0.5679331421852112,1.0,1.0,-2.925178289413452,1.1868226528167725,1.7383556365966797,0.5229321122169495,0.8845512270927429,0.8845512270927429,0.0,147.28811645507812,130.0,72997.6328125,0.0,2158.18310546875,1.0,278.1515808105469,283.059326171875,300.4521484375,305.2209167480469,293.1499938964844,293.1499938964844,278.1499938964844,35148.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324398398399353,1.0,0.0,0.0,3.554680109024048,3.5547032356262207,8.431296691924217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.333984375,0.0,1953.79931640625,1895.4371337890625,0.0,2771.169677734375,1.0,1.0,0.0,3.0,1.0,0.0
17759760,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8223422765731812,0.3302578330039978,0.2993378639221191,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9506502151489258,0.5063323378562927,0.4801540374755859,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9028062224388124,0.4410191774368286,0.3094098269939422,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8868715167045593,0.4181442558765411,0.3977405726909637,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7095144391059875,0.2087249457836151,0.951728582382202,284.9100036621094,284.95001220703125,301.9016418457031,297.4364013671875,299.15020751953125,297.2628173828125,284.9106750488281,1.0,0.5533003211021423,0.5669689774513245,0.5669689774513245,1.0,1.0,-2.927650451660156,1.1866589784622192,1.740991473197937,0.5222294926643372,0.8749077320098877,0.8749077320098877,0.0,141.9014892578125,118.0,72957.015625,0.0,2135.537109375,1.0,278.150390625,283.0639038085937,300.4400329589844,305.1986389160156,293.1499938964844,293.1499938964844,278.45001220703125,36006.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324241638183594,1.0,0.0,0.0,3.54820203781128,3.548224925994873,8.40059328766074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.7255859375,0.0,1952.9742431640625,1895.4371337890625,0.0,2771.023681640625,0.9997102618217468,1.0,0.0,3.0,1.0,0.0
17759820,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8394408822059631,0.3313842117786407,0.2996978163719177,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9734109044075012,0.5091845393180847,0.4821422398090362,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9265422821044922,0.4437300860881805,0.3107728362083435,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9075140953063964,0.4195855557918548,0.3984420597553253,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7249499559402466,0.2096940129995346,0.9534651637077332,285.0614624023437,284.95001220703125,301.95343017578125,297.4222717285156,299.17193603515625,297.2691955566406,285.0627746582031,1.0,0.5479753613471985,0.5652720332145691,0.5652720332145691,1.0,1.0,-2.935034990310669,1.1876955032348633,1.747339367866516,0.5216583609580994,1.0,1.0,0.0,131.7145538330078,118.0,72040.1875,0.0,2097.202392578125,1.0,278.4375915527344,283.2281494140625,300.4053039550781,305.04608154296875,293.1499938964844,293.1499938964844,278.45001220703125,29393.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274135589599609,1.0,0.0,0.0,3.591787815093994,3.5918099880218506,8.608245707364404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.16796875,0.0,1950.011962890625,1895.4371337890625,0.0,2724.382080078125,1.0,1.0,0.0,3.0,1.0,0.0
17759880,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8422238826751709,0.3315650820732116,0.2998047769069671,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9766997694969176,0.5096036791801453,0.4824760854244232,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.930480659008026,0.444131463766098,0.3110072612762451,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9110267162322998,0.4198126792907715,0.3985934853553772,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7273156046867371,0.2098479717969894,0.9538505673408508,285.0653076171875,284.95001220703125,301.96051025390625,297.420166015625,299.17510986328125,297.2704162597656,285.0665283203125,1.0,0.5472626090049744,0.565040647983551,0.565040647983551,1.0,1.0,-2.9364914894104004,1.1880314350128174,1.7484601736068726,0.5216890573501587,1.0,1.0,0.0,130.25389099121094,106.0,72036.0234375,0.0,2092.36376953125,1.0,278.4421691894531,283.2314758300781,300.4076232910156,305.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,29157.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275043964385986,1.0,0.0,0.0,3.5930697917938232,3.59309196472168,8.614391049377446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.5810546875,0.0,1949.50341796875,1895.4371337890625,0.0,2725.226318359375,1.0,1.0,0.0,3.0,1.0,0.0
17759940,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8659852147102356,0.3320285677909851,0.3001196384429931,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.5120843648910522,0.4833139181137085,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9619315266609192,0.4464276134967804,0.3125210404396057,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9419161677360536,0.4208234846591949,0.3993858695030212,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7472644448280334,0.210672065615654,0.9561334848403932,284.912353515625,284.95001220703125,302.0196533203125,297.401123046875,299.1950378417969,297.2701416015625,284.91162109375,1.0,0.5410473942756653,0.5631123185157776,0.5631123185157776,1.0,1.0,-2.942948818206787,1.1882528066635132,1.7546961307525637,0.5209797024726868,0.9233222007751464,0.9233222007751464,0.0,118.99215698242188,109.0,73140.96875,0.0,2047.140869140625,1.0,278.1575622558594,283.0525817871094,300.4231262207031,305.2231140136719,293.1499938964844,293.1499938964844,278.1499938964844,32358.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347557187080383,1.0,0.0,0.0,3.5728726387023926,3.5728952884674072,8.517818059772253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.125,0.0,1952.2706298828125,1895.4371337890625,0.0,2792.759765625,1.0,1.0,0.0,3.0,1.0,0.0
17760000,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8659852147102356,0.3320285677909851,0.3001196384429931,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.5120843648910522,0.4833139181137085,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9619315266609192,0.4464276134967804,0.3125210404396057,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9419161677360536,0.4208234846591949,0.3993858695030212,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7472644448280334,0.210672065615654,0.9561334848403932,284.912353515625,284.95001220703125,302.0196533203125,297.401123046875,299.1950378417969,297.2701416015625,284.91162109375,1.0,0.5410473942756653,0.5631123185157776,0.5631123185157776,1.0,1.0,-2.942948818206787,1.1882528066635132,1.7546961307525637,0.5209797024726868,0.9233222007751464,0.9233222007751464,0.0,118.99215698242188,109.0,73140.96875,0.0,2047.140869140625,1.0,278.1575622558594,283.0525817871094,300.4231262207031,305.2231140136719,293.1499938964844,293.1499938964844,278.1499938964844,32358.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347557187080383,1.0,0.0,0.0,3.5728726387023926,3.5728952884674072,8.517818059772253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.125,0.0,1952.2706298828125,1895.4371337890625,0.0,2792.759765625,1.0,1.0,0.0,3.0,1.0,0.0
17760060,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8733738660812378,0.3322339057922363,0.3001456558704376,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.5159385800361633,0.4718014895915985,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9714067578315736,0.4484977722167969,0.3138258755207062,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9513035416603088,0.4215241968631744,0.3999035060405731,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7538475394248962,0.2112414836883545,0.9581485390663148,284.9022521972656,284.95001220703125,302.0790100097656,297.3797607421875,299.2167053222656,297.2741394042969,284.9023132324219,1.0,0.5380609035491943,0.5611968636512756,0.5611968636512756,1.0,1.0,-2.934218168258667,1.1818214654922483,1.7523967027664185,0.5164973735809326,0.8868023753166199,0.8868023753166199,0.0,115.57435607910156,127.0,72812.046875,0.0,2015.0601806640625,1.0,278.15008544921875,283.0433959960937,300.3821716308594,305.1372985839844,293.1499938964844,293.1499938964844,278.45001220703125,34905.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347905874252319,1.0,0.0,0.0,3.5562705993652344,3.556293487548828,8.438842655777989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.9609375,0.0,1953.671142578125,1895.4371337890625,0.0,2793.084716796875,1.0,1.0,0.0,3.0,1.0,0.0
17760120,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8733738660812378,0.3322339057922363,0.3001456558704376,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.5159385800361633,0.4718014895915985,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9714067578315736,0.4484977722167969,0.3138258755207062,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9513035416603088,0.4215241968631744,0.3999035060405731,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7538475394248962,0.2112414836883545,0.9581485390663148,284.9022521972656,284.95001220703125,302.0790100097656,297.3797607421875,299.2167053222656,297.2741394042969,284.9023132324219,1.0,0.5380609035491943,0.5611968636512756,0.5611968636512756,1.0,1.0,-2.934218168258667,1.1818214654922483,1.7523967027664185,0.5164973735809326,0.8868023753166199,0.8868023753166199,0.0,115.57435607910156,127.0,72812.046875,0.0,2015.0601806640625,1.0,278.15008544921875,283.0433959960937,300.3821716308594,305.1372985839844,293.1499938964844,293.1499938964844,278.45001220703125,34905.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347905874252319,1.0,0.0,0.0,3.5562705993652344,3.556293487548828,8.438842655777989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.9609375,0.0,1953.671142578125,1895.4371337890625,0.0,2793.084716796875,1.0,1.0,0.0,3.0,1.0,0.0
