time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760180,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8699336051940918,0.3334241509437561,0.3009999394416809,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.5207318067550659,0.4787253141403198,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.968819499015808,0.4516503810882568,0.3158281147480011,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9473077654838562,0.4230925440788269,0.401178628206253,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7513846158981323,0.2122785151004791,0.9623982906341552,285.0703430175781,284.95001220703125,302.13848876953125,297.3564147949219,299.24627685546875,297.28875732421875,285.07275390625,1.0,0.5426552295684814,0.5592814683914185,0.5592814683914185,1.0,1.0,-2.9525771141052246,1.187329888343811,1.7652472257614136,0.517634928226471,1.0,1.0,0.0,118.02720642089844,145.0,71945.6328125,0.0,2058.278076171875,1.0,278.44219970703125,283.22247314453125,300.3426818847656,304.9840393066406,293.1499938964844,293.1499938964844,278.1499938964844,29086.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295362591743469,1.0,0.0,0.0,3.594111680984497,3.5941340923309326,8.619388154329499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.4326171875,0.0,1950.312255859375,1895.4371337890625,0.0,2744.129150390625,1.0,1.0,0.0,3.0,1.0,0.0
17760240,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8699336051940918,0.3334241509437561,0.3009999394416809,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.5207318067550659,0.4787253141403198,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.968819499015808,0.4516503810882568,0.3158281147480011,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9473077654838562,0.4230925440788269,0.401178628206253,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7513846158981323,0.2122785151004791,0.9623982906341552,285.0703430175781,284.95001220703125,302.13848876953125,297.3564147949219,299.24627685546875,297.28875732421875,285.07275390625,1.0,0.5426552295684814,0.5592814683914185,0.5592814683914185,1.0,1.0,-2.9525771141052246,1.187329888343811,1.7652472257614136,0.517634928226471,1.0,1.0,0.0,118.02720642089844,145.0,71945.6328125,0.0,2058.278076171875,1.0,278.44219970703125,283.22247314453125,300.3426818847656,304.9840393066406,293.1499938964844,293.1499938964844,278.1499938964844,29086.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295362591743469,1.0,0.0,0.0,3.594111680984497,3.5941340923309326,8.619388154329499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.4326171875,0.0,1950.312255859375,1895.4371337890625,0.0,2744.129150390625,1.0,1.0,0.0,3.0,1.0,0.0
17760300,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8651242852210999,0.3338405191898346,0.3016453385353088,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9990000128746032,0.5220102071762085,0.4877743721008301,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9639917612075806,0.4530713558197021,0.3170235157012939,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.941422164440155,0.4237735867500305,0.4020620584487915,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7476322650909424,0.2127615660429,0.9653607606887816,284.9671630859375,284.95001220703125,302.16827392578125,297.3441772460937,299.2577209472656,297.289794921875,284.9607849121094,1.0,0.5470545291900635,0.5583237409591675,0.5583237409591675,1.0,1.0,-2.9702823162078857,1.1937901973724363,1.7764919996261597,0.5201572775840759,0.978334665298462,0.978334665298462,0.0,121.05245208740234,145.0,73231.3984375,0.0,2103.744873046875,1.0,278.1990051269531,283.08697509765625,300.3740539550781,305.2082214355469,293.1499938964844,293.1499938964844,278.1499938964844,29418.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834911048412323,1.0,0.0,0.0,3.591960191726685,3.59198260307312,8.60907221067464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.453125,0.0,1950.5191650390625,1895.4371337890625,0.0,2794.2080078125,1.0,1.0,0.0,3.0,1.0,0.0
17760360,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8553357124328613,0.3338759839534759,0.3019834756851196,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.994855523109436,0.5221642255783081,0.4947977066040039,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9529818892478944,0.4541161656379699,0.3179825842380523,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9291110038757324,0.424118310213089,0.4026955366134643,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7398892641067505,0.213032841682434,0.9678648710250854,284.9457092285156,284.95001220703125,302.19805908203125,297.3315734863281,299.2640075683594,297.2827453613281,284.9457092285156,1.0,0.5521574020385742,0.5573319792747498,0.5573319792747498,1.0,1.0,-2.9841582775115967,1.1984347105026243,1.7857234477996826,0.5222657322883606,0.964200794696808,0.964200794696808,0.0,126.3228759765625,163.0,73518.5390625,0.0,2154.413818359375,1.0,278.1578369140625,283.0611267089844,300.3570251464844,305.1718444824219,293.1499938964844,293.1499938964844,278.1499938964844,30504.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374207615852356,1.0,0.0,0.0,3.5849220752716064,3.584944486618042,8.575366905461124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.8828125,0.0,1951.1824951171875,1895.4371337890625,0.0,2817.626953125,1.0,1.0,0.0,3.0,1.0,0.0
17760420,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8301078677177429,0.3340031206607818,0.302619993686676,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.968128502368927,0.5232902765274048,0.4961578547954559,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9206042885780334,0.45631805062294,0.3199038803577423,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8974924087524414,0.4247953295707702,0.4038988947868347,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7191346883773804,0.2134250253438949,0.9724956750869752,284.9496154785156,284.95001220703125,302.25762939453125,297.3056640625,299.2785949707031,297.2737121582031,284.9500427246094,1.0,0.5629205703735352,0.5553485155105591,0.5553485155105591,1.0,1.0,-2.9958062171936035,1.2007298469543457,1.7950764894485474,0.5220574140548706,0.9647274613380432,0.9647274613380432,0.0,141.3246307373047,181.0,73606.015625,0.0,2251.46923828125,1.0,278.1504821777344,283.0578308105469,300.3155212402344,305.1156616210937,293.1499938964844,293.1499938964844,278.1499938964844,30528.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388428092002869,1.0,0.0,0.0,3.5847644805908203,3.584786891937256,8.574613161727029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.3515625,0.0,1951.1971435546875,1895.4371337890625,0.0,2830.905517578125,1.0,1.0,0.0,3.0,1.0,0.0
17760480,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8301078677177429,0.3340031206607818,0.302619993686676,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.968128502368927,0.5232902765274048,0.4961578547954559,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9206042885780334,0.45631805062294,0.3199038803577423,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8974924087524414,0.4247953295707702,0.4038988947868347,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7191346883773804,0.2134250253438949,0.9724956750869752,284.9496154785156,284.95001220703125,302.25762939453125,297.3056640625,299.2785949707031,297.2737121582031,284.9500427246094,1.0,0.5629205703735352,0.5553485155105591,0.5553485155105591,1.0,1.0,-2.9958062171936035,1.2007298469543457,1.7950764894485474,0.5220574140548706,0.9647274613380432,0.9647274613380432,0.0,141.3246307373047,181.0,73606.015625,0.0,2251.46923828125,1.0,278.1504821777344,283.0578308105469,300.3155212402344,305.1156616210937,293.1499938964844,293.1499938964844,278.1499938964844,30528.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388428092002869,1.0,0.0,0.0,3.5847644805908203,3.584786891937256,8.574613161727029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.3515625,0.0,1951.1971435546875,1895.4371337890625,0.0,2830.905517578125,1.0,1.0,0.0,3.0,1.0,0.0
17760540,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8082057237625122,0.3342290818691253,0.3033925890922546,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9398699402809144,0.525152325630188,0.4983789920806885,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.894219696521759,0.4586794674396515,0.3219737410545349,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8722195625305176,0.4255483746528625,0.405209869146347,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6992627382278442,0.2137844562530517,0.977081537246704,284.9594116210937,284.95001220703125,302.3171081542969,297.2790832519531,299.29638671875,297.27020263671875,284.9598999023437,1.0,0.5744364857673645,0.5533649921417236,0.5533649921417236,1.0,1.0,-3.0089807510375977,1.2036259174346924,1.8053548336029053,0.5222340822219849,0.9747831225395204,0.9747831225395204,0.0,157.5902099609375,199.0,73695.1796875,0.0,2358.4697265625,1.0,278.1499938964844,283.0597229003906,300.28521728515625,305.0858459472656,293.1499938964844,293.1499938964844,278.1499938964844,30134.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399419784545898,1.0,0.0,0.0,3.5873191356658936,3.587341547012329,8.586839044255612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.5263671875,0.0,1950.9588623046875,1895.4371337890625,0.0,2841.173095703125,1.0,1.0,0.0,3.0,1.0,0.0
17760600,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8082057237625122,0.3342290818691253,0.3033925890922546,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9398699402809144,0.525152325630188,0.4983789920806885,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.894219696521759,0.4586794674396515,0.3219737410545349,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8722195625305176,0.4255483746528625,0.405209869146347,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6992627382278442,0.2137844562530517,0.977081537246704,284.9594116210937,284.95001220703125,302.3171081542969,297.2790832519531,299.29638671875,297.27020263671875,284.9598999023437,1.0,0.5744364857673645,0.5533649921417236,0.5533649921417236,1.0,1.0,-3.0089807510375977,1.2036259174346924,1.8053548336029053,0.5222340822219849,0.9747831225395204,0.9747831225395204,0.0,157.5902099609375,199.0,73695.1796875,0.0,2358.4697265625,1.0,278.1499938964844,283.0597229003906,300.28521728515625,305.0858459472656,293.1499938964844,293.1499938964844,278.1499938964844,30134.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399419784545898,1.0,0.0,0.0,3.5873191356658936,3.587341547012329,8.586839044255612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.5263671875,0.0,1950.9588623046875,1895.4371337890625,0.0,2841.173095703125,1.0,1.0,0.0,3.0,1.0,0.0
17760660,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7877435088157654,0.3344707489013672,0.3042278289794922,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.913891613483429,0.5272724032402039,0.5009769797325134,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8728291392326355,0.4611175954341888,0.3241352438926697,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8510794043540955,0.4263243377208709,0.4065879881381988,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6813286542892456,0.2141098380088806,0.981673538684845,284.9691162109375,284.95001220703125,302.3764343261719,297.2523193359375,299.3148193359375,297.2688903808594,284.96954345703125,1.0,0.5863558650016785,0.5511764287948608,0.5511764287948608,1.0,1.0,-3.022890567779541,1.2064940929412842,1.8163964748382568,0.5222479701042175,0.9913397431373596,0.9913397431373596,0.0,174.72593688964844,217.0,73795.1015625,0.0,2472.2353515625,1.0,278.1499938964844,283.06103515625,300.2582702636719,305.0641784667969,293.1499938964844,293.1499938964844,278.1499938964844,29526.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411116600036621,1.0,0.0,0.0,3.5912628173828125,3.591284990310669,8.605729249211436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.8662109375,0.0,1950.5858154296875,1895.4371337890625,0.0,2852.10302734375,1.0,1.0,0.0,3.0,1.0,0.0
17760720,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7877435088157654,0.3344707489013672,0.3042278289794922,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.913891613483429,0.5272724032402039,0.5009769797325134,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8728291392326355,0.4611175954341888,0.3241352438926697,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8510794043540955,0.4263243377208709,0.4065879881381988,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6813286542892456,0.2141098380088806,0.981673538684845,284.9691162109375,284.95001220703125,302.3764343261719,297.2523193359375,299.3148193359375,297.2688903808594,284.96954345703125,1.0,0.5863558650016785,0.5511764287948608,0.5511764287948608,1.0,1.0,-3.022890567779541,1.2064940929412842,1.8163964748382568,0.5222479701042175,0.9913397431373596,0.9913397431373596,0.0,174.72593688964844,217.0,73795.1015625,0.0,2472.2353515625,1.0,278.1499938964844,283.06103515625,300.2582702636719,305.0641784667969,293.1499938964844,293.1499938964844,278.1499938964844,29526.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411116600036621,1.0,0.0,0.0,3.5912628173828125,3.591284990310669,8.605729249211436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.8662109375,0.0,1950.5858154296875,1895.4371337890625,0.0,2852.10302734375,1.0,1.0,0.0,3.0,1.0,0.0
17760780,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7701420783996582,0.3346977829933166,0.3050735294818878,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8934680819511414,0.5294452905654907,0.5036755204200745,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8549301028251648,0.4635885953903198,0.3263386785984039,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8335290551185608,0.4270953238010406,0.4079862534999847,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.665995717048645,0.2144024670124054,0.9862197637557985,284.9796142578125,284.95001220703125,302.4355163574219,297.225830078125,299.3334045410156,297.268310546875,284.98016357421875,1.0,0.5983849763870239,0.548987865447998,0.548987865447998,1.0,1.0,-3.036939859390259,1.2093461751937866,1.827593684196472,0.5222292542457581,1.0,1.0,0.0,192.39854431152344,220.0,73887.375,0.0,2590.07958984375,1.0,278.1499938964844,283.06329345703125,300.23175048828125,305.0432434082031,293.1499938964844,293.1499938964844,278.1499938964844,29118.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422996401786804,1.0,0.0,0.0,3.5939080715179443,3.593930244445801,8.618411015959282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.27734375,0.0,1950.3319091796875,1895.4371337890625,0.0,2863.2080078125,1.0,1.0,0.0,3.0,1.0,0.0
17760840,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7701420783996582,0.3346977829933166,0.3050735294818878,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8934680819511414,0.5294452905654907,0.5036755204200745,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8549301028251648,0.4635885953903198,0.3263386785984039,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8335290551185608,0.4270953238010406,0.4079862534999847,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.665995717048645,0.2144024670124054,0.9862197637557985,284.9796142578125,284.95001220703125,302.4355163574219,297.225830078125,299.3334045410156,297.268310546875,284.98016357421875,1.0,0.5983849763870239,0.548987865447998,0.548987865447998,1.0,1.0,-3.036939859390259,1.2093461751937866,1.827593684196472,0.5222292542457581,1.0,1.0,0.0,192.39854431152344,220.0,73887.375,0.0,2590.07958984375,1.0,278.1499938964844,283.06329345703125,300.23175048828125,305.0432434082031,293.1499938964844,293.1499938964844,278.1499938964844,29118.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422996401786804,1.0,0.0,0.0,3.5939080715179443,3.593930244445801,8.618411015959282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.27734375,0.0,1950.3319091796875,1895.4371337890625,0.0,2863.2080078125,1.0,1.0,0.0,3.0,1.0,0.0
17760900,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7647442817687988,0.3348152041435241,0.305399477481842,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8874807357788086,0.5305410027503967,0.5049342513084412,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8497066497802734,0.4648432731628418,0.3273768126964569,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8281975388526917,0.4274842739105224,0.4085847437381744,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6613291501998901,0.2145420610904693,0.987967610359192,284.9852600097656,284.95001220703125,302.4649658203125,297.2128601074219,299.3426513671875,297.26824951171875,284.9857177734375,1.0,0.6024274826049805,0.5478935837745667,0.5478935837745667,1.0,1.0,-3.042915344238281,1.21028733253479,1.8326280117034912,0.5220044255256653,1.0,1.0,0.0,198.6229858398437,220.0,73911.515625,0.0,2633.813232421875,1.0,278.1499938964844,283.06500244140625,300.21856689453125,305.0318908691406,293.1499938964844,293.1499938964844,278.1499938964844,29113.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428595662117004,1.0,0.0,0.0,3.5939385890960693,3.593961000442505,8.618558240414131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.5263671875,0.0,1950.3289794921875,1895.4371337890625,0.0,2868.443359375,1.0,1.0,0.0,3.0,1.0,0.0
17760960,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7607992887496948,0.334944486618042,0.3056841492652893,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8831964135169983,0.5316424369812012,0.5061466693878174,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8460471630096436,0.4661169946193695,0.3283886611461639,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8242951035499573,0.42788165807724,0.4091373085975647,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6579371690750122,0.2146866172552108,0.9894752502441406,284.99005126953125,284.95001220703125,302.49432373046875,297.2001037597656,299.3519287109375,297.26837158203125,284.990478515625,1.0,0.6058127284049988,0.5468094944953918,0.5468094944953918,1.0,1.0,-3.0484092235565186,1.2110209465026855,1.8373883962631223,0.5216550827026367,1.0,1.0,0.0,203.5028686523437,208.0,73928.5703125,0.0,2669.78564453125,1.0,278.1499938964844,283.0661926269531,300.2055358886719,305.02001953125,293.1499938964844,293.1499938964844,278.1499938964844,29113.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433806300163269,1.0,0.0,0.0,3.593940019607544,3.5939624309539795,8.618565061624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.4365234375,0.0,1950.328857421875,1895.4371337890625,0.0,2873.31591796875,1.0,1.0,0.0,3.0,1.0,0.0
17761020,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.760290801525116,0.3352348506450653,0.3059586882591247,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8835151791572571,0.533770740032196,0.5081674456596375,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8466836810112,0.468612790107727,0.3301277756690979,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8240222334861755,0.4286713004112243,0.4099003374576568,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6576135158538818,0.2149916440248489,0.9909425377845764,284.9957275390625,284.95001220703125,302.5504455566406,297.1765441894531,299.3695678710937,297.2690124511719,284.99591064453125,1.0,0.6069455742835999,0.5447279214859009,0.5447279214859009,1.0,1.0,-3.0559449195861816,1.2110812664031982,1.844863653182984,0.5203405618667603,1.0,1.0,0.0,204.65899658203125,208.0,73919.9921875,0.0,2690.463623046875,1.0,278.1499938964844,283.0658874511719,300.1811218261719,304.9955444335937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442525863647461,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.17578125,0.0,1950.328857421875,1895.4371337890625,0.0,2881.4716796875,1.0,1.0,0.0,3.0,1.0,0.0
17761080,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7603755593299866,0.3352485001087188,0.3059667646884918,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8836567401885986,0.53385990858078,0.5082471966743469,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8468255996704102,0.4687184989452362,0.3301977813243866,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8241196870803833,0.4287052452564239,0.4099281132221222,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.657693088054657,0.2150056213140487,0.9909852743148804,284.99591064453125,284.95001220703125,302.5527648925781,297.17559814453125,299.37030029296875,297.26904296875,284.99609375,1.0,0.6069257259368896,0.5446411967277527,0.5446411967277527,1.0,1.0,-3.0562193393707275,1.2110657691955566,1.8451536893844604,0.5202751755714417,1.0,1.0,0.0,204.580810546875,196.0,73919.125,0.0,2690.591796875,1.0,278.1499938964844,283.0658264160156,300.1801452636719,304.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442848920822144,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.7412109375,0.0,1950.328857421875,1895.4371337890625,0.0,2881.774169921875,1.0,1.0,0.0,3.0,1.0,0.0
17761140,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7651481032371521,0.3356369137763977,0.3061000406742096,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8903891444206238,0.536102831363678,0.5101369619369507,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8532882332801819,0.4714155197143554,0.3318985998630523,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8292428255081177,0.4295870661735534,0.410536527633667,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6620221138000488,0.215396299958229,0.9916771054267884,284.9990234375,284.95001220703125,302.6107482910156,297.15283203125,299.3886108398437,297.2703857421875,284.9991760253906,1.0,0.6046930551528931,0.5424729585647583,0.5424729585647583,1.0,1.0,-3.062260866165161,1.2102982997894287,1.8519624471664429,0.5184255242347717,1.0,1.0,0.0,199.6285400390625,184.0,73888.4140625,0.0,2676.529052734375,1.0,278.1499938964844,283.0638427734375,300.1564025878906,304.9682312011719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449798822402954,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.482421875,0.0,1950.328857421875,1895.4371337890625,0.0,2888.275390625,1.0,1.0,0.0,3.0,1.0,0.0
17761200,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7651481032371521,0.3356369137763977,0.3061000406742096,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8903891444206238,0.536102831363678,0.5101369619369507,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8532882332801819,0.4714155197143554,0.3318985998630523,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8292428255081177,0.4295870661735534,0.410536527633667,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6620221138000488,0.215396299958229,0.9916771054267884,284.9990234375,284.95001220703125,302.6107482910156,297.15283203125,299.3886108398437,297.2703857421875,284.9991760253906,1.0,0.6046930551528931,0.5424729585647583,0.5424729585647583,1.0,1.0,-3.062260866165161,1.2102982997894287,1.8519624471664429,0.5184255242347717,1.0,1.0,0.0,199.6285400390625,184.0,73888.4140625,0.0,2676.529052734375,1.0,278.1499938964844,283.0638427734375,300.1564025878906,304.9682312011719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449798822402954,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.482421875,0.0,1950.328857421875,1895.4371337890625,0.0,2888.275390625,1.0,1.0,0.0,3.0,1.0,0.0
17761260,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7732388377189636,0.336097240447998,0.3061828911304474,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9010257720947266,0.5383623838424683,0.5119205713272095,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8634607195854187,0.4741992354393005,0.3335696458816528,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8376598954200745,0.4305225014686584,0.4110728204250335,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6693069338798523,0.2158531844615936,0.9920876026153564,285.0018005371094,284.95001220703125,302.668212890625,297.1322631835937,299.4071044921875,297.2720947265625,285.0019226074219,1.0,0.600639283657074,0.5404589772224426,0.5404589772224426,1.0,1.0,-3.067652702331543,1.209438681602478,1.858214020729065,0.5165996551513672,1.0,1.0,0.0,191.5121917724609,172.0,73859.0390625,0.0,2644.58056640625,1.0,278.1499938964844,283.0618896484375,300.1351318359375,304.9440002441406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455222845077515,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.0556640625,0.0,1950.328857421875,1895.4371337890625,0.0,2893.3505859375,1.0,1.0,0.0,3.0,1.0,0.0
17761320,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7732388377189636,0.336097240447998,0.3061828911304474,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9010257720947266,0.5383623838424683,0.5119205713272095,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8634607195854187,0.4741992354393005,0.3335696458816528,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8376598954200745,0.4305225014686584,0.4110728204250335,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6693069338798523,0.2158531844615936,0.9920876026153564,285.0018005371094,284.95001220703125,302.668212890625,297.1322631835937,299.4071044921875,297.2720947265625,285.0019226074219,1.0,0.600639283657074,0.5404589772224426,0.5404589772224426,1.0,1.0,-3.067652702331543,1.209438681602478,1.858214020729065,0.5165996551513672,1.0,1.0,0.0,191.5121917724609,172.0,73859.0390625,0.0,2644.58056640625,1.0,278.1499938964844,283.0618896484375,300.1351318359375,304.9440002441406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455222845077515,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.0556640625,0.0,1950.328857421875,1895.4371337890625,0.0,2893.3505859375,1.0,1.0,0.0,3.0,1.0,0.0
17761380,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7838273644447327,0.3366126418113708,0.3062576055526733,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.915202260017395,0.5406282544136047,0.513649046421051,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8765233755111694,0.4770522117614746,0.3352440297603607,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8486219048500061,0.4315015971660614,0.4115885198116302,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6788399815559387,0.2163597792387008,0.9924349784851074,285.0048217773437,284.95001220703125,302.72509765625,297.1144714355469,299.42535400390625,297.27398681640625,285.0049743652344,1.0,0.5956586599349976,0.538444995880127,0.538444995880127,1.0,1.0,-3.07287073135376,1.2084717750549316,1.8643988370895384,0.5146743059158325,1.0,1.0,0.0,181.7916717529297,160.0,73836.0390625,0.0,2603.76904296875,1.0,278.1499938964844,283.060302734375,300.1166687011719,304.9227600097656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459404110908508,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.5048828125,0.0,1950.328857421875,1895.4371337890625,0.0,2897.263427734375,1.0,1.0,0.0,3.0,1.0,0.0
17761440,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7838273644447327,0.3366126418113708,0.3062576055526733,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.915202260017395,0.5406282544136047,0.513649046421051,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8765233755111694,0.4770522117614746,0.3352440297603607,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8486219048500061,0.4315015971660614,0.4115885198116302,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6788399815559387,0.2163597792387008,0.9924349784851074,285.0048217773437,284.95001220703125,302.72509765625,297.1144714355469,299.42535400390625,297.27398681640625,285.0049743652344,1.0,0.5956586599349976,0.538444995880127,0.538444995880127,1.0,1.0,-3.07287073135376,1.2084717750549316,1.8643988370895384,0.5146743059158325,1.0,1.0,0.0,181.7916717529297,160.0,73836.0390625,0.0,2603.76904296875,1.0,278.1499938964844,283.060302734375,300.1166687011719,304.9227600097656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459404110908508,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.5048828125,0.0,1950.328857421875,1895.4371337890625,0.0,2897.263427734375,1.0,1.0,0.0,3.0,1.0,0.0
17761500,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7900676727294922,0.336891233921051,0.3062982261180877,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9239504337310792,0.5417605042457581,0.514496386051178,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8841710686683655,0.4785049557685852,0.336087554693222,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8551362156867981,0.4320084750652313,0.4118460416793823,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6844609975814819,0.2166307866573333,0.9926118850708008,285.0065612792969,284.95001220703125,302.7532958984375,297.10675048828125,299.4342956542969,297.27496337890625,285.0067138671875,1.0,0.59291672706604,0.5374379754066467,0.5374379754066467,1.0,1.0,-3.0754761695861816,1.2079720497131348,1.8675041198730469,0.5136817693710327,1.0,1.0,0.0,176.4956817626953,160.0,73828.375,0.0,2581.0146484375,1.0,278.1499938964844,283.0597839355469,300.1087951660156,304.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461193442344666,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7890625,0.0,1950.328857421875,1895.4371337890625,0.0,2898.938232421875,1.0,1.0,0.0,3.0,1.0,0.0
17761560,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7968807220458984,0.3371810615062713,0.3063431084156036,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9335315823554992,0.5428909659385681,0.5153359174728394,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8925065994262695,0.4799712598323822,0.3369361758232116,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8623307347297668,0.4325249791145324,0.4121063351631164,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6906002759933472,0.2169105261564254,0.9927998781204224,285.00848388671875,284.95001220703125,302.78131103515625,297.0998840332031,299.4432678222656,297.27593994140625,285.0086364746094,1.0,0.5900775194168091,0.5364716053009033,0.5364716053009033,1.0,1.0,-3.078099250793457,1.2075315713882446,1.8705675601959229,0.5127355456352234,1.0,1.0,0.0,171.03665161132812,148.0,73824.1796875,0.0,2557.397705078125,1.0,278.1499938964844,283.0594787597656,300.1017761230469,304.90582275390625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462700247764587,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.8779296875,0.0,1950.328857421875,1895.4371337890625,0.0,2900.347900390625,1.0,1.0,0.0,3.0,1.0,0.0
17761620,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8120582699775696,0.3377912640571594,0.3064484000205993,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9543774724006652,0.5451430678367615,0.5169951915740967,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9116677045822144,0.4829350709915161,0.3386471569538116,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8789176940917969,0.4335851967334747,0.4126397669315338,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7044282555580139,0.217490941286087,0.9932149648666382,285.0129089355469,284.95001220703125,302.8367919921875,297.089111328125,299.4609069824219,297.2778625488281,285.0130920410156,1.0,0.5842016935348511,0.5345388650894165,0.5345388650894165,1.0,1.0,-3.0834169387817383,1.2066614627838137,1.8767554759979248,0.510809600353241,1.0,1.0,0.0,159.7967529296875,136.0,73824.7890625,0.0,2508.48388671875,1.0,278.1499938964844,283.0594787597656,300.0904235839844,304.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464710116386414,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.359375,0.0,1950.328857421875,1895.4371337890625,0.0,2902.229248046875,1.0,1.0,0.0,3.0,1.0,0.0
17761680,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8120582699775696,0.3377912640571594,0.3064484000205993,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9543774724006652,0.5451430678367615,0.5169951915740967,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9116677045822144,0.4829350709915161,0.3386471569538116,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8789176940917969,0.4335851967334747,0.4126397669315338,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7044282555580139,0.217490941286087,0.9932149648666382,285.0129089355469,284.95001220703125,302.8367919921875,297.089111328125,299.4609069824219,297.2778625488281,285.0130920410156,1.0,0.5842016935348511,0.5345388650894165,0.5345388650894165,1.0,1.0,-3.0834169387817383,1.2066614627838137,1.8767554759979248,0.510809600353241,1.0,1.0,0.0,159.7967529296875,136.0,73824.7890625,0.0,2508.48388671875,1.0,278.1499938964844,283.0594787597656,300.0904235839844,304.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464710116386414,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.359375,0.0,1950.328857421875,1895.4371337890625,0.0,2902.229248046875,1.0,1.0,0.0,3.0,1.0,0.0
17761740,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8287100791931152,0.3384467661380768,0.3065824210643768,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.976154923439026,0.5473724603652954,0.5186243057250977,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9363290071487428,0.4859216809272766,0.3403691351413727,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8988301753997803,0.4346879124641418,0.4132001101970672,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7198463082313538,0.218095377087593,0.9936890006065368,285.01812744140625,284.95001220703125,302.8914489746094,297.0826416015625,299.4779968261719,297.27960205078125,285.01837158203125,1.0,0.5781425833702087,0.5326061248779297,0.5326061248779297,1.0,1.0,-3.0888497829437256,1.2058041095733645,1.883045673370361,0.508829653263092,1.0,1.0,0.0,148.2655792236328,124.0,73838.8671875,0.0,2458.0771484375,1.0,278.1499938964844,283.0603332519531,300.08331298828125,304.8854064941406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465414047241211,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.3291015625,0.0,1950.328857421875,1895.4371337890625,0.0,2902.8876953125,1.0,1.0,0.0,3.0,1.0,0.0
17761800,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8287100791931152,0.3384467661380768,0.3065824210643768,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.976154923439026,0.5473724603652954,0.5186243057250977,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9363290071487428,0.4859216809272766,0.3403691351413727,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8988301753997803,0.4346879124641418,0.4132001101970672,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7198463082313538,0.218095377087593,0.9936890006065368,285.01812744140625,284.95001220703125,302.8914489746094,297.0826416015625,299.4779968261719,297.27960205078125,285.01837158203125,1.0,0.5781425833702087,0.5326061248779297,0.5326061248779297,1.0,1.0,-3.0888497829437256,1.2058041095733645,1.883045673370361,0.508829653263092,1.0,1.0,0.0,148.2655792236328,124.0,73838.8671875,0.0,2458.0771484375,1.0,278.1499938964844,283.0603332519531,300.08331298828125,304.8854064941406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465414047241211,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.3291015625,0.0,1950.328857421875,1895.4371337890625,0.0,2902.8876953125,1.0,1.0,0.0,3.0,1.0,0.0
17761860,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8485507369041443,0.3391451239585876,0.3067494332790375,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9972726106643676,0.5495879650115967,0.5202311277389526,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9640575647354126,0.4889262020587921,0.3420991003513336,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9243857860565186,0.4358328580856323,0.413794070482254,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7368131279945374,0.2187200486660003,0.9942270517349244,285.0242004394531,284.95001220703125,302.9452209472656,297.0810241699219,299.4945678710937,297.2811889648437,285.02447509765625,1.0,0.5719582438468933,0.530697226524353,0.530697226524353,1.0,1.0,-3.094301462173462,1.2049560546875,1.8893452882766724,0.5068140625953674,1.0,1.0,0.0,136.56480407714844,127.0,73867.2578125,0.0,2406.720703125,1.0,278.1499938964844,283.0621643066406,300.0810852050781,304.8834533691406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464802503585815,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1552734375,0.0,1950.328857421875,1895.4371337890625,0.0,2902.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
17761920,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8485507369041443,0.3391451239585876,0.3067494332790375,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9972726106643676,0.5495879650115967,0.5202311277389526,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9640575647354126,0.4889262020587921,0.3420991003513336,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9243857860565186,0.4358328580856323,0.413794070482254,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7368131279945374,0.2187200486660003,0.9942270517349244,285.0242004394531,284.95001220703125,302.9452209472656,297.0810241699219,299.4945678710937,297.2811889648437,285.02447509765625,1.0,0.5719582438468933,0.530697226524353,0.530697226524353,1.0,1.0,-3.094301462173462,1.2049560546875,1.8893452882766724,0.5068140625953674,1.0,1.0,0.0,136.56480407714844,127.0,73867.2578125,0.0,2406.720703125,1.0,278.1499938964844,283.0621643066406,300.0810852050781,304.8834533691406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464802503585815,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1552734375,0.0,1950.328857421875,1895.4371337890625,0.0,2902.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
17761980,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8560785055160522,0.3397680819034576,0.3071906566619873,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.5526403784751892,0.5128278732299805,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9740459322929382,0.491853803396225,0.3440381586551666,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.934510052204132,0.4369195401668548,0.4146872162818908,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7432273030281067,0.2192873209714889,0.9961567521095276,285.0211181640625,284.95001220703125,302.9980163574219,297.08477783203125,299.5118408203125,297.2856750488281,285.0208740234375,1.0,0.5695935487747192,0.5287882685661316,0.5287882685661316,1.0,1.0,-3.0913870334625244,1.2004979848861694,1.8908889293670648,0.5031259059906006,1.0,1.0,0.0,132.72262573242188,130.0,73783.6875,0.0,2381.230224609375,1.0,278.1499938964844,283.0572509765625,300.0828857421875,304.8810119628906,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846079409122467,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.5947265625,0.0,1950.328857421875,1895.4371337890625,0.0,2898.56396484375,1.0,1.0,0.0,3.0,1.0,0.0
