time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762040,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8560785055160522,0.3397680819034576,0.3071906566619873,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.5526403784751892,0.5128278732299805,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9740459322929382,0.491853803396225,0.3440381586551666,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.934510052204132,0.4369195401668548,0.4146872162818908,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7432273030281067,0.2192873209714889,0.9961567521095276,285.0211181640625,284.95001220703125,302.9980163574219,297.08477783203125,299.5118408203125,297.2856750488281,285.0208740234375,1.0,0.5695935487747192,0.5287882685661316,0.5287882685661316,1.0,1.0,-3.0913870334625244,1.2004979848861694,1.8908889293670648,0.5031259059906006,1.0,1.0,0.0,132.72262573242188,130.0,73783.6875,0.0,2381.230224609375,1.0,278.1499938964844,283.0572509765625,300.0828857421875,304.8810119628906,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846079409122467,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.5947265625,0.0,1950.328857421875,1895.4371337890625,0.0,2898.56396484375,1.0,1.0,0.0,3.0,1.0,0.0
17762100,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8578563332557678,0.3400490581989288,0.3074178695678711,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.5545814037322998,0.5099644064903259,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.976601541042328,0.4932876825332641,0.3450128138065338,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9369375109672546,0.4374400973320007,0.4151492416858673,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7447871565818787,0.2195509374141693,0.9972082376480104,285.0205993652344,284.95001220703125,303.0240478515625,297.0888366699219,299.5213623046875,297.2895812988281,285.0205993652344,1.0,0.5692158341407776,0.5278338193893433,0.5278338193893433,1.0,1.0,-3.0916056632995605,1.198984146118164,1.892621397972107,0.5015121102333069,1.0,1.0,0.0,131.9452667236328,130.0,73767.84375,0.0,2377.2412109375,1.0,278.1499938964844,283.0558776855469,300.08624267578125,304.88165283203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845757007598877,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.2373046875,0.0,1950.328857421875,1895.4371337890625,0.0,2895.54736328125,1.0,1.0,0.0,3.0,1.0,0.0
17762160,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8589950799942017,0.3403296172618866,0.3076523542404175,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.5565475821495056,0.5082956552505493,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9784231781959534,0.4947210550308227,0.345993161201477,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9385296702384948,0.4379608631134033,0.4156205952167511,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458162307739258,0.2198106795549392,0.9982953071594238,285.0221862792969,284.95001220703125,303.0498046875,297.0944519042969,299.53106689453125,297.29345703125,285.0223693847656,1.0,0.5692031979560852,0.5269449353218079,0.5269449353218079,1.0,1.0,-3.0929291248321533,1.1980363130569458,1.894892692565918,0.5002177953720093,1.0,1.0,0.0,131.54148864746094,133.0,73775.0546875,0.0,2377.587158203125,1.0,278.1499938964844,283.0561218261719,300.0912475585937,304.88525390625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453890681266785,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.32421875,0.0,1950.328857421875,1895.4371337890625,0.0,2892.104248046875,1.0,1.0,0.0,3.0,1.0,0.0
17762220,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8598049283027649,0.3409148156642914,0.3081617057323456,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.5602550506591797,0.5076810717582703,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.980458438396454,0.4976087808609009,0.3479835391044616,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9398192763328552,0.4390276074409485,0.4166073799133301,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7466442584991455,0.2203294038772583,1.0005850791931152,285.0316162109375,284.95001220703125,303.1004943847656,297.110595703125,299.5494384765625,297.2998962402344,285.0321044921875,1.0,0.5701566934585571,0.5251671671867371,0.5251671671867371,1.0,1.0,-3.0991311073303223,1.1976394653320312,1.9014917612075808,0.4983274936676025,1.0,1.0,0.0,131.6198272705078,136.0,73861.5390625,0.0,2389.5908203125,1.0,278.1499938964844,283.0614318847656,300.1070251464844,304.9030456542969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446500897407532,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.283203125,0.0,1950.328857421875,1895.4371337890625,0.0,2885.1904296875,1.0,1.0,0.0,3.0,1.0,0.0
17762280,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8598049283027649,0.3409148156642914,0.3081617057323456,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.5602550506591797,0.5076810717582703,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.980458438396454,0.4976087808609009,0.3479835391044616,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9398192763328552,0.4390276074409485,0.4166073799133301,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7466442584991455,0.2203294038772583,1.0005850791931152,285.0316162109375,284.95001220703125,303.1004943847656,297.110595703125,299.5494384765625,297.2998962402344,285.0321044921875,1.0,0.5701566934585571,0.5251671671867371,0.5251671671867371,1.0,1.0,-3.0991311073303223,1.1976394653320312,1.9014917612075808,0.4983274936676025,1.0,1.0,0.0,131.6198272705078,136.0,73861.5390625,0.0,2389.5908203125,1.0,278.1499938964844,283.0614318847656,300.1070251464844,304.9030456542969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446500897407532,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.283203125,0.0,1950.328857421875,1895.4371337890625,0.0,2885.1904296875,1.0,1.0,0.0,3.0,1.0,0.0
17762340,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8591949939727783,0.3415460884571075,0.3087352216243744,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9990000128746032,0.5634602308273315,0.5097238421440125,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9809838533401488,0.5005331039428711,0.3500178754329681,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9392862915992736,0.4401444792747497,0.4176647067070007,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7462697625160217,0.2208531647920608,1.0030232667922974,285.04754638671875,284.95001220703125,303.1499938964844,297.1337280273437,299.5657958984375,297.3036193847656,285.0482788085937,1.0,0.5720810294151306,0.5233893990516663,0.5233893990516663,1.0,1.0,-3.108919620513916,1.1987227201461792,1.9101970195770264,0.497111976146698,1.0,1.0,0.0,132.56719970703125,139.0,74025.4609375,0.0,2412.98193359375,1.0,278.1499938964844,283.072021484375,300.1300964355469,304.93377685546875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439207673072815,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.513671875,0.0,1950.328857421875,1895.4371337890625,0.0,2878.3681640625,1.0,1.0,0.0,3.0,1.0,0.0
17762400,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8591949939727783,0.3415460884571075,0.3087352216243744,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9990000128746032,0.5634602308273315,0.5097238421440125,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9809838533401488,0.5005331039428711,0.3500178754329681,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9392862915992736,0.4401444792747497,0.4176647067070007,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7462697625160217,0.2208531647920608,1.0030232667922974,285.04754638671875,284.95001220703125,303.1499938964844,297.1337280273437,299.5657958984375,297.3036193847656,285.0482788085937,1.0,0.5720810294151306,0.5233893990516663,0.5233893990516663,1.0,1.0,-3.108919620513916,1.1987227201461792,1.9101970195770264,0.497111976146698,1.0,1.0,0.0,132.56719970703125,139.0,74025.4609375,0.0,2412.98193359375,1.0,278.1499938964844,283.072021484375,300.1300964355469,304.93377685546875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439207673072815,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.513671875,0.0,1950.328857421875,1895.4371337890625,0.0,2878.3681640625,1.0,1.0,0.0,3.0,1.0,0.0
17762460,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8576558828353882,0.3422175347805023,0.3093644678592682,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.5661280155181885,0.5135595202445984,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9805184602737428,0.5034822821617126,0.3520855903625488,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9375510811805724,0.4413091540336609,0.4187869727611542,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7450982332229614,0.2213791012763977,1.0055668354034424,285.0666198730469,284.95001220703125,303.1925354003906,297.15625,299.5772399902344,297.3045959472656,285.06744384765625,1.0,0.5746693015098572,0.5214270353317261,0.5214270353317261,1.0,1.0,-3.1211814880371094,1.2004899978637695,1.92069149017334,0.4960279762744903,1.0,1.0,0.0,134.1106719970703,142.0,74223.2109375,0.0,2444.365478515625,1.0,278.1499938964844,283.0850524902344,300.1542053222656,304.9704284667969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436201214790344,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.306640625,0.0,1950.328857421875,1895.4371337890625,0.0,2875.55615234375,1.0,1.0,0.0,3.0,1.0,0.0
17762520,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8576558828353882,0.3422175347805023,0.3093644678592682,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.5661280155181885,0.5135595202445984,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9805184602737428,0.5034822821617126,0.3520855903625488,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9375510811805724,0.4413091540336609,0.4187869727611542,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7450982332229614,0.2213791012763977,1.0055668354034424,285.0666198730469,284.95001220703125,303.1925354003906,297.15625,299.5772399902344,297.3045959472656,285.06744384765625,1.0,0.5746693015098572,0.5214270353317261,0.5214270353317261,1.0,1.0,-3.1211814880371094,1.2004899978637695,1.92069149017334,0.4960279762744903,1.0,1.0,0.0,134.1106719970703,142.0,74223.2109375,0.0,2444.365478515625,1.0,278.1499938964844,283.0850524902344,300.1542053222656,304.9704284667969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436201214790344,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.306640625,0.0,1950.328857421875,1895.4371337890625,0.0,2875.55615234375,1.0,1.0,0.0,3.0,1.0,0.0
17762580,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8555281162261963,0.3429093062877655,0.3100281059741974,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9990000128746032,0.5683192610740662,0.5185853242874146,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9793975949287416,0.5064330697059631,0.3541676700115204,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9350361227989196,0.4425025284290313,0.4199528396129608,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7434160113334656,0.2218985855579376,1.0081539154052734,285.0860900878906,284.95001220703125,303.2228698730469,297.1704406738281,299.582763671875,297.30328369140625,285.0869140625,1.0,0.5776910781860352,0.5194646120071411,0.5194646120071411,1.0,1.0,-3.135032892227173,1.2028571367263794,1.9321757555007928,0.4951914846897125,1.0,1.0,0.0,136.05909729003906,145.0,74422.890625,0.0,2481.187744140625,1.0,278.1499938964844,283.09832763671875,300.1712646484375,305.0025634765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439516425132751,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.640625,0.0,1950.328857421875,1895.4371337890625,0.0,2878.656982421875,1.0,1.0,0.0,3.0,1.0,0.0
17762640,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8555281162261963,0.3429093062877655,0.3100281059741974,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9990000128746032,0.5683192610740662,0.5185853242874146,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9793975949287416,0.5064330697059631,0.3541676700115204,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9350361227989196,0.4425025284290313,0.4199528396129608,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7434160113334656,0.2218985855579376,1.0081539154052734,285.0860900878906,284.95001220703125,303.2228698730469,297.1704406738281,299.582763671875,297.30328369140625,285.0869140625,1.0,0.5776910781860352,0.5194646120071411,0.5194646120071411,1.0,1.0,-3.135032892227173,1.2028571367263794,1.9321757555007928,0.4951914846897125,1.0,1.0,0.0,136.05909729003906,145.0,74422.890625,0.0,2481.187744140625,1.0,278.1499938964844,283.09832763671875,300.1712646484375,305.0025634765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439516425132751,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.640625,0.0,1950.328857421875,1895.4371337890625,0.0,2878.656982421875,1.0,1.0,0.0,3.0,1.0,0.0
17762700,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8542829751968384,0.3432624042034149,0.3103708028793335,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.9990000128746032,0.5692072510719299,0.5214847922325134,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9786137342453004,0.5078833103179932,0.3551999926567077,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.9335325360298156,0.4431098699569702,0.4205504953861236,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7424134612083435,0.22215236723423,1.0094455480575562,285.0956726074219,284.95001220703125,303.23370361328125,297.174560546875,299.5830383300781,297.3016662597656,285.0964660644531,1.0,0.5793397426605225,0.5184834003448486,0.5184834003448486,1.0,1.0,-3.142448902130127,1.2042230367660522,1.9382258653640747,0.4948482811450958,1.0,1.0,0.0,137.1674041748047,145.0,74520.234375,0.0,2501.368408203125,1.0,278.1499938964844,283.10479736328125,300.1762390136719,305.0151062011719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442413210868835,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.357421875,0.0,1950.328857421875,1895.4371337890625,0.0,2881.3662109375,1.0,1.0,0.0,3.0,1.0,0.0
17762760,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8529797792434692,0.3436205089092254,0.3107189238071441,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9990000128746032,0.5700017809867859,0.5245290994644165,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.977739155292511,0.5093073844909668,0.3562203347682953,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.9319442510604858,0.4437229931354522,0.4211548566818237,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7413563132286072,0.2224026620388031,1.0107320547103882,285.1049499511719,284.95001220703125,303.2417297363281,297.17681884765625,299.5819702148437,297.2995300292969,285.1057434082031,1.0,0.5810355544090271,0.517413854598999,0.517413854598999,1.0,1.0,-3.150020837783813,1.2054879665374756,1.944532871246338,0.4943709373474121,1.0,1.0,0.0,138.32803344726562,148.0,74613.953125,0.0,2522.230712890625,1.0,278.1499938964844,283.1110534667969,300.1797180175781,305.0260009765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446365594863892,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.0966796875,0.0,1950.328857421875,1895.4371337890625,0.0,2885.0634765625,1.0,1.0,0.0,3.0,1.0,0.0
17762820,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.8501694202423096,0.3443506360054016,0.3114354610443115,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.9990000128746032,0.5711872577667236,0.5311329364776611,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.9756568670272828,0.5120818614959717,0.3582093119621277,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.9284691214561462,0.4449610114097595,0.4223845899105072,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.7390413880348206,0.2228838950395584,1.013253688812256,285.1224365234375,284.95001220703125,303.2498474121094,297.1758728027344,299.5750427246094,297.2933654785156,285.1231689453125,1.0,0.5845981240272522,0.515274703502655,0.515274703502655,1.0,1.0,-3.165723323822021,1.2081741094589231,1.957549214363098,0.4934547841548919,1.0,1.0,0.0,140.83624267578125,151.0,74789.03125,0.0,2566.3251953125,1.0,278.1499938964844,283.1227722167969,300.1800231933594,305.0401611328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455433249473572,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.44921875,0.0,1950.328857421875,1895.4371337890625,0.0,2893.547607421875,1.0,1.0,0.0,3.0,1.0,0.0
17762880,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.8501694202423096,0.3443506360054016,0.3114354610443115,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.9990000128746032,0.5711872577667236,0.5311329364776611,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.9756568670272828,0.5120818614959717,0.3582093119621277,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.9284691214561462,0.4449610114097595,0.4223845899105072,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.7390413880348206,0.2228838950395584,1.013253688812256,285.1224365234375,284.95001220703125,303.2498474121094,297.1758728027344,299.5750427246094,297.2933654785156,285.1231689453125,1.0,0.5845981240272522,0.515274703502655,0.515274703502655,1.0,1.0,-3.165723323822021,1.2081741094589231,1.957549214363098,0.4934547841548919,1.0,1.0,0.0,140.83624267578125,151.0,74789.03125,0.0,2566.3251953125,1.0,278.1499938964844,283.1227722167969,300.1800231933594,305.0401611328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455433249473572,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.44921875,0.0,1950.328857421875,1895.4371337890625,0.0,2893.547607421875,1.0,1.0,0.0,3.0,1.0,0.0
17762940,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.8471987843513489,0.3450786471366882,0.3121601045131683,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.9990000128746032,0.5719269514083862,0.538145124912262,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.9732757210731506,0.514799177646637,0.3601574897766113,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.9247512817382812,0.4461974799633026,0.4236228764057159,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7365626096725464,0.2233401536941528,1.0156949758529663,285.1385803222656,284.95001220703125,303.2478942871094,297.1681213378906,299.5634155273437,297.285888671875,285.1392517089844,1.0,0.5882947444915771,0.513135552406311,0.513135552406311,1.0,1.0,-3.181785345077514,1.2109315395355225,1.9708539247512813,0.4925410449504852,1.0,1.0,0.0,143.5208740234375,154.0,74949.390625,0.0,2612.4990234375,1.0,278.1499938964844,283.13348388671875,300.1731872558594,305.0458068847656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846623957157135,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.126953125,0.0,1950.328857421875,1895.4371337890625,0.0,2903.660888671875,1.0,1.0,0.0,3.0,1.0,0.0
17763000,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.8471987843513489,0.3450786471366882,0.3121601045131683,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.9990000128746032,0.5719269514083862,0.538145124912262,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.9732757210731506,0.514799177646637,0.3601574897766113,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.9247512817382812,0.4461974799633026,0.4236228764057159,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7365626096725464,0.2233401536941528,1.0156949758529663,285.1385803222656,284.95001220703125,303.2478942871094,297.1681213378906,299.5634155273437,297.285888671875,285.1392517089844,1.0,0.5882947444915771,0.513135552406311,0.513135552406311,1.0,1.0,-3.181785345077514,1.2109315395355225,1.9708539247512813,0.4925410449504852,1.0,1.0,0.0,143.5208740234375,154.0,74949.390625,0.0,2612.4990234375,1.0,278.1499938964844,283.13348388671875,300.1731872558594,305.0458068847656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846623957157135,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.126953125,0.0,1950.328857421875,1895.4371337890625,0.0,2903.660888671875,1.0,1.0,0.0,3.0,1.0,0.0
17763060,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.8432707786560059,0.3457641005516052,0.3128805458545685,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9978218674659728,0.5725693702697754,0.5423479080200195,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9696601629257202,0.5174389481544495,0.3620749115943908,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9197477102279664,0.4473949074745178,0.4248594641685486,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.7332592606544495,0.2237532287836074,1.0180858373641968,285.1494140625,284.95001220703125,303.23663330078125,297.1540222167969,299.5478515625,297.2787475585937,285.1498107910156,1.0,0.5918291211128235,0.5109543800354004,0.5109543800354004,1.0,1.0,-3.194692373275757,1.212214469909668,1.9824779033660889,0.490924596786499,1.0,1.0,0.0,146.72018432617188,157.0,75044.5703125,0.0,2655.33154296875,1.0,278.1499938964844,283.1401672363281,300.1594543457031,305.041259765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477886915206909,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.53125,0.0,1950.328857421875,1895.4371337890625,0.0,2914.5634765625,1.0,1.0,0.0,3.0,1.0,0.0
17763120,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.8432707786560059,0.3457641005516052,0.3128805458545685,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9978218674659728,0.5725693702697754,0.5423479080200195,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9696601629257202,0.5174389481544495,0.3620749115943908,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9197477102279664,0.4473949074745178,0.4248594641685486,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.7332592606544495,0.2237532287836074,1.0180858373641968,285.1494140625,284.95001220703125,303.23663330078125,297.1540222167969,299.5478515625,297.2787475585937,285.1498107910156,1.0,0.5918291211128235,0.5109543800354004,0.5109543800354004,1.0,1.0,-3.194692373275757,1.212214469909668,1.9824779033660889,0.490924596786499,1.0,1.0,0.0,146.72018432617188,157.0,75044.5703125,0.0,2655.33154296875,1.0,278.1499938964844,283.1401672363281,300.1594543457031,305.041259765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477886915206909,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.53125,0.0,1950.328857421875,1895.4371337890625,0.0,2914.5634765625,1.0,1.0,0.0,3.0,1.0,0.0
17763180,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.838495671749115,0.346368134021759,0.3135609030723572,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.993302285671234,0.5736041069030762,0.5433570146560669,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.964833915233612,0.5199698209762573,0.3639413714408874,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.9136623740196228,0.4485152661800384,0.4260581433773041,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7292150259017944,0.2241067588329315,1.0203484296798706,285.1522216796875,284.95001220703125,303.2167663574219,297.13409423828125,299.5298767089844,297.2734375,285.15234375,1.0,0.5949670076370239,0.5087732672691345,0.5087732672691345,1.0,1.0,-3.2028255462646484,1.211442232131958,1.9913831949234009,0.4883265197277069,1.0,1.0,0.0,150.3573455810547,160.0,75050.25,0.0,2691.779541015625,1.0,278.1499938964844,283.14093017578125,300.1395874023437,305.0248718261719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489419221878052,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.134765625,0.0,1950.328857421875,1895.4371337890625,0.0,2925.361328125,1.0,1.0,0.0,3.0,1.0,0.0
17763240,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.838495671749115,0.346368134021759,0.3135609030723572,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.993302285671234,0.5736041069030762,0.5433570146560669,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.964833915233612,0.5199698209762573,0.3639413714408874,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.9136623740196228,0.4485152661800384,0.4260581433773041,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7292150259017944,0.2241067588329315,1.0203484296798706,285.1522216796875,284.95001220703125,303.2167663574219,297.13409423828125,299.5298767089844,297.2734375,285.15234375,1.0,0.5949670076370239,0.5087732672691345,0.5087732672691345,1.0,1.0,-3.2028255462646484,1.211442232131958,1.9913831949234009,0.4883265197277069,1.0,1.0,0.0,150.3573455810547,160.0,75050.25,0.0,2691.779541015625,1.0,278.1499938964844,283.14093017578125,300.1395874023437,305.0248718261719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489419221878052,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.134765625,0.0,1950.328857421875,1895.4371337890625,0.0,2925.361328125,1.0,1.0,0.0,3.0,1.0,0.0
17763300,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.8363577127456665,0.3466482758522033,0.3138752579689026,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.9912278056144714,0.5741914510726929,0.5439429879188538,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.9626482129096984,0.5212039947509766,0.3648476898670196,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.9109917879104614,0.4490533471107483,0.4266306161880493,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.7273890376091003,0.224268764257431,1.0213836431503296,285.1527709960937,284.95001220703125,303.203857421875,297.1220703125,299.5199890136719,297.27117919921875,285.15283203125,1.0,0.5964797139167786,0.5076826810836792,0.5076826810836792,1.0,1.0,-3.2069308757781982,1.211051106452942,1.9958797693252563,0.4869943857192993,1.0,1.0,0.0,152.06793212890625,160.0,75045.96875,0.0,2709.430419921875,1.0,278.1499938964844,283.14068603515625,300.1275634765625,305.01348876953125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849514901638031,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.732421875,0.0,1950.328857421875,1895.4371337890625,0.0,2930.727294921875,1.0,1.0,0.0,3.0,1.0,0.0
17763360,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.8343157172203064,0.3469160795211792,0.3141763508319855,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.98921138048172,0.574795663356781,0.5445543527603149,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9605412483215332,0.5224200487136841,0.3657395839691162,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9084833264350892,0.4495781660079956,0.4271885454654693,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.7256342768669128,0.2244219779968261,1.0223703384399414,285.1529846191406,284.95001220703125,303.1890563964844,297.1087951660156,299.5097045898437,297.26904296875,285.1530456542969,1.0,0.5979588031768799,0.50667804479599,0.50667804479599,1.0,1.0,-3.210957765579224,1.2107681035995483,2.0001895427703857,0.4857913553714752,1.0,1.0,0.0,153.74127197265625,163.0,75038.375,0.0,2726.759765625,1.0,278.1499938964844,283.1402282714844,300.11431884765625,305.0003967285156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500948548316956,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.3408203125,0.0,1950.328857421875,1895.4371337890625,0.0,2936.158935546875,1.0,1.0,0.0,3.0,1.0,0.0
17763420,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8304454684257507,0.3474206626415252,0.3147460520267486,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.985275149345398,0.5759981870651245,0.5457905530929565,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.9564839005470276,0.5247811675071716,0.3674735128879547,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.9038769006729126,0.4505933225154876,0.4282673299312591,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7222710847854614,0.2247024327516555,1.0242109298706057,285.15216064453125,284.95001220703125,303.1541748046875,297.07861328125,299.4871826171875,297.2647705078125,285.1521301269531,1.0,0.6008296012878418,0.5046687126159668,0.5046687126159668,1.0,1.0,-3.2187254428863525,1.2100622653961182,2.0086631774902344,0.4833201169967651,1.0,1.0,0.0,157.0111846923828,166.0,75008.375,0.0,2760.53515625,1.0,278.1499938964844,283.1383056640625,300.084228515625,304.96942138671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512842059135437,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.0185546875,0.0,1950.328857421875,1895.4371337890625,0.0,2947.30029296875,1.0,1.0,0.0,3.0,1.0,0.0
17763480,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8304454684257507,0.3474206626415252,0.3147460520267486,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.985275149345398,0.5759981870651245,0.5457905530929565,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.9564839005470276,0.5247811675071716,0.3674735128879547,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.9038769006729126,0.4505933225154876,0.4282673299312591,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7222710847854614,0.2247024327516555,1.0242109298706057,285.15216064453125,284.95001220703125,303.1541748046875,297.07861328125,299.4871826171875,297.2647705078125,285.1521301269531,1.0,0.6008296012878418,0.5046687126159668,0.5046687126159668,1.0,1.0,-3.2187254428863525,1.2100622653961182,2.0086631774902344,0.4833201169967651,1.0,1.0,0.0,157.0111846923828,166.0,75008.375,0.0,2760.53515625,1.0,278.1499938964844,283.1383056640625,300.084228515625,304.96942138671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512842059135437,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.0185546875,0.0,1950.328857421875,1895.4371337890625,0.0,2947.30029296875,1.0,1.0,0.0,3.0,1.0,0.0
17763540,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8267764449119568,0.347903847694397,0.3152907788753509,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.9813753962516784,0.5771418213844299,0.5469882488250732,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.952527403831482,0.5270100235939026,0.3691242635250091,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8996739387512207,0.4515823721885681,0.4293157458305359,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.719021201133728,0.2249524444341659,1.025906682014465,285.1496887207031,284.95001220703125,303.1128845214844,297.04400634765625,299.4620361328125,297.2601928710937,285.14959716796875,1.0,0.6036092042922974,0.5026593804359436,0.5026593804359436,1.0,1.0,-3.226104974746704,1.209143042564392,2.0169620513916016,0.4807358086109161,1.0,1.0,0.0,160.22573852539062,169.0,74959.765625,0.0,2793.36328125,1.0,278.1499938964844,283.1351623535156,300.0499572753906,304.9329528808594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525487184524536,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.3486328125,0.0,1950.328857421875,1895.4371337890625,0.0,2959.148193359375,1.0,1.0,0.0,3.0,1.0,0.0
17763600,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8267764449119568,0.347903847694397,0.3152907788753509,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.9813753962516784,0.5771418213844299,0.5469882488250732,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.952527403831482,0.5270100235939026,0.3691242635250091,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8996739387512207,0.4515823721885681,0.4293157458305359,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.719021201133728,0.2249524444341659,1.025906682014465,285.1496887207031,284.95001220703125,303.1128845214844,297.04400634765625,299.4620361328125,297.2601928710937,285.14959716796875,1.0,0.6036092042922974,0.5026593804359436,0.5026593804359436,1.0,1.0,-3.226104974746704,1.209143042564392,2.0169620513916016,0.4807358086109161,1.0,1.0,0.0,160.22573852539062,169.0,74959.765625,0.0,2793.36328125,1.0,278.1499938964844,283.1351623535156,300.0499572753906,304.9329528808594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525487184524536,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.3486328125,0.0,1950.328857421875,1895.4371337890625,0.0,2959.148193359375,1.0,1.0,0.0,3.0,1.0,0.0
17763660,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8232488036155701,0.3483562469482422,0.3158089220523834,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.9774671792984008,0.5782046914100647,0.5481137633323669,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.9486290812492372,0.5291253924369812,0.3706909120082855,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8956551551818848,0.4525368213653564,0.4303323030471802,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7158273458480835,0.2251702398061752,1.027453899383545,285.1456604003906,284.95001220703125,303.0658874511719,297.0055236816406,299.4347839355469,297.25537109375,285.1455383300781,1.0,0.606303334236145,0.5007160902023315,0.5007160902023315,1.0,1.0,-3.233048677444458,1.2081196308135986,2.02492904663086,0.4781570732593536,1.0,1.0,0.0,163.40496826171875,172.0,74894.6484375,0.0,2825.2353515625,1.0,278.1499938964844,283.1308898925781,300.0116882324219,304.8911437988281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538597822189331,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.701171875,0.0,1950.328857421875,1895.4371337890625,0.0,2971.434814453125,1.0,1.0,0.0,3.0,1.0,0.0
17763720,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8232488036155701,0.3483562469482422,0.3158089220523834,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.9774671792984008,0.5782046914100647,0.5481137633323669,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.9486290812492372,0.5291253924369812,0.3706909120082855,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8956551551818848,0.4525368213653564,0.4303323030471802,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7158273458480835,0.2251702398061752,1.027453899383545,285.1456604003906,284.95001220703125,303.0658874511719,297.0055236816406,299.4347839355469,297.25537109375,285.1455383300781,1.0,0.606303334236145,0.5007160902023315,0.5007160902023315,1.0,1.0,-3.233048677444458,1.2081196308135986,2.02492904663086,0.4781570732593536,1.0,1.0,0.0,163.40496826171875,172.0,74894.6484375,0.0,2825.2353515625,1.0,278.1499938964844,283.1308898925781,300.0116882324219,304.8911437988281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538597822189331,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.701171875,0.0,1950.328857421875,1895.4371337890625,0.0,2971.434814453125,1.0,1.0,0.0,3.0,1.0,0.0
17763780,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.819816529750824,0.3487681746482849,0.3162930011749267,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.973538100719452,0.5791932940483093,0.5491693019866943,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9447951316833496,0.5311694741249084,0.3722018897533417,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.8917779326438904,0.4534471333026886,0.4313096404075622,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7126510739326477,0.2253585159778595,1.0288665294647217,285.1402893066406,284.95001220703125,303.0138854980469,296.96356201171875,299.4056701660156,297.2504577636719,285.1401062011719,1.0,0.608924388885498,0.4987727701663971,0.4987727701663971,1.0,1.0,-3.239590883255005,1.206886649131775,2.0327043533325195,0.475469559431076,1.0,1.0,0.0,166.56227111816406,175.0,74814.2265625,0.0,2856.28076171875,1.0,278.1499938964844,283.1256103515625,299.97003173828125,304.8447570800781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552219271659851,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.537109375,0.0,1950.328857421875,1895.4371337890625,0.0,2984.20263671875,1.0,1.0,0.0,3.0,1.0,0.0
17763840,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.819816529750824,0.3487681746482849,0.3162930011749267,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.973538100719452,0.5791932940483093,0.5491693019866943,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9447951316833496,0.5311694741249084,0.3722018897533417,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.8917779326438904,0.4534471333026886,0.4313096404075622,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7126510739326477,0.2253585159778595,1.0288665294647217,285.1402893066406,284.95001220703125,303.0138854980469,296.96356201171875,299.4056701660156,297.2504577636719,285.1401062011719,1.0,0.608924388885498,0.4987727701663971,0.4987727701663971,1.0,1.0,-3.239590883255005,1.206886649131775,2.0327043533325195,0.475469559431076,1.0,1.0,0.0,166.56227111816406,175.0,74814.2265625,0.0,2856.28076171875,1.0,278.1499938964844,283.1256103515625,299.97003173828125,304.8447570800781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552219271659851,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.537109375,0.0,1950.328857421875,1895.4371337890625,0.0,2984.20263671875,1.0,1.0,0.0,3.0,1.0,0.0
