time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763900,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.8181259036064148,0.3489591181278229,0.3165221810340881,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.971565008163452,0.579663097858429,0.5496740341186523,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.9429044127464294,0.5321719646453857,0.3729426562786102,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.8898859620094299,0.4538859128952026,0.4317835569381714,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.7110598683357239,0.2254430502653122,1.0295295715332031,285.1371765136719,284.95001220703125,302.9862670898437,296.94146728515625,299.3905639648437,297.2479858398437,285.136962890625,1.0,0.6102118492126465,0.497801125049591,0.497801125049591,1.0,1.0,-3.2427303791046143,1.2061982154846191,2.036532163619995,0.4740868210792541,1.0,1.0,0.0,168.13604736328125,175.0,74769.28125,0.0,2871.547119140625,1.0,278.1499938964844,283.1226501464844,299.9481201171875,304.82012939453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559265732765198,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.375,0.0,1950.328857421875,1895.4371337890625,0.0,2990.80810546875,1.0,1.0,0.0,3.0,1.0,0.0
17763960,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.8164466023445129,0.3491363227367401,0.3167391717433929,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.9695853590965272,0.5801117420196533,0.5501587390899658,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.9410321712493896,0.5331603288650513,0.3736728429794311,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8880218863487244,0.4543093144893646,0.4322432577610016,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.709460973739624,0.2255193889141082,1.0301553010940552,285.1337280273437,284.95001220703125,302.9576416015625,296.9186706542969,299.3750915527344,297.2455444335937,285.1335144042969,1.0,0.6114802360534668,0.4968520700931549,0.4968520700931549,1.0,1.0,-3.245757818222046,1.2054953575134275,2.040262460708618,0.4727176129817962,1.0,1.0,0.0,169.70497131347656,178.0,74720.9375,0.0,2886.578369140625,1.0,278.1499938964844,283.1194763183594,299.9254150390625,304.7943725585937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566267490386963,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.412109375,0.0,1950.328857421875,1895.4371337890625,0.0,2997.372314453125,1.0,1.0,0.0,3.0,1.0,0.0
17764020,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.8131117820739746,0.3494593501091003,0.3171456456184387,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.9656105041503906,0.5809621810913086,0.5510842800140381,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.937346577644348,0.5351086854934692,0.3751124441623688,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.8843740224838257,0.455121099948883,0.4331304132938385,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.706253707408905,0.2256543785333633,1.0313273668289185,285.12615966796875,284.95001220703125,302.8978576660156,296.8713073730469,299.3433837890625,297.24072265625,285.1259155273437,1.0,0.6139756441116333,0.4949539005756378,0.4949539005756378,1.0,1.0,-3.251566171646118,1.203960657119751,2.047605514526367,0.4699109196662903,1.0,1.0,0.0,172.83697509765625,181.0,74616.7265625,0.0,2916.170654296875,1.0,278.1499938964844,283.11260986328125,299.8783264160156,304.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858062744140625,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.8359375,0.0,1950.328857421875,1895.4371337890625,0.0,3010.83740234375,1.0,1.0,0.0,3.0,1.0,0.0
17764080,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.8131117820739746,0.3494593501091003,0.3171456456184387,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.9656105041503906,0.5809621810913086,0.5510842800140381,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.937346577644348,0.5351086854934692,0.3751124441623688,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.8843740224838257,0.455121099948883,0.4331304132938385,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.706253707408905,0.2256543785333633,1.0313273668289185,285.12615966796875,284.95001220703125,302.8978576660156,296.8713073730469,299.3433837890625,297.24072265625,285.1259155273437,1.0,0.6139756441116333,0.4949539005756378,0.4949539005756378,1.0,1.0,-3.251566171646118,1.203960657119751,2.047605514526367,0.4699109196662903,1.0,1.0,0.0,172.83697509765625,181.0,74616.7265625,0.0,2916.170654296875,1.0,278.1499938964844,283.11260986328125,299.8783264160156,304.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858062744140625,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.8359375,0.0,1950.328857421875,1895.4371337890625,0.0,3010.83740234375,1.0,1.0,0.0,3.0,1.0,0.0
17764140,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8097831606864929,0.3497274816036224,0.3175033926963806,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9616124033927916,0.5817322731018066,0.5519344210624695,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9337458610534668,0.5370193123817444,0.3765240013599396,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8808212876319885,0.4558704197406769,0.4339595139026642,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7030988931655884,0.2257604151964187,1.0323686599731443,285.1175537109375,284.95001220703125,302.83526611328125,296.8219299316406,299.31060791015625,297.23602294921875,285.11724853515625,1.0,0.6164043545722961,0.4930557608604431,0.4930557608604431,1.0,1.0,-3.256967067718506,1.2022160291671753,2.05475115776062,0.4669942855834961,1.0,1.0,0.0,175.9560546875,184.0,74500.78125,0.0,2944.926513671875,1.0,278.1499938964844,283.1049194335937,299.828857421875,304.6835021972656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594849705696106,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.734375,0.0,1950.328857421875,1895.4371337890625,0.0,3024.1748046875,1.0,1.0,0.0,3.0,1.0,0.0
17764200,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8097831606864929,0.3497274816036224,0.3175033926963806,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9616124033927916,0.5817322731018066,0.5519344210624695,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9337458610534668,0.5370193123817444,0.3765240013599396,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8808212876319885,0.4558704197406769,0.4339595139026642,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7030988931655884,0.2257604151964187,1.0323686599731443,285.1175537109375,284.95001220703125,302.83526611328125,296.8219299316406,299.31060791015625,297.23602294921875,285.11724853515625,1.0,0.6164043545722961,0.4930557608604431,0.4930557608604431,1.0,1.0,-3.256967067718506,1.2022160291671753,2.05475115776062,0.4669942855834961,1.0,1.0,0.0,175.9560546875,184.0,74500.78125,0.0,2944.926513671875,1.0,278.1499938964844,283.1049194335937,299.828857421875,304.6835021972656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594849705696106,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.734375,0.0,1950.328857421875,1895.4371337890625,0.0,3024.1748046875,1.0,1.0,0.0,3.0,1.0,0.0
17764260,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8064432740211487,0.3499543368816376,0.3178244531154632,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.9575954079627992,0.5824272036552429,0.5527176260948181,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.9302396178245544,0.5389096140861511,0.3779202103614807,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.8773627877235413,0.4565721154212951,0.434744268655777,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.7000091075897217,0.2258497029542923,1.0333306789398191,285.1083068847656,284.95001220703125,302.7705993652344,296.7710266113281,299.2774963378906,297.2314758300781,285.1080017089844,1.0,0.6187846064567566,0.491197258234024,0.491197258234024,1.0,1.0,-3.262073278427124,1.2003891468048096,2.0616843700408936,0.4640662372112274,1.0,1.0,0.0,179.07073974609375,187.0,74378.6953125,0.0,2973.1240234375,1.0,278.1499938964844,283.0968322753906,299.77813720703125,304.6245422363281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609355688095093,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.3740234375,0.0,1950.328857421875,1895.4371337890625,0.0,3037.779541015625,1.0,1.0,0.0,3.0,1.0,0.0
17764320,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8064432740211487,0.3499543368816376,0.3178244531154632,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.9575954079627992,0.5824272036552429,0.5527176260948181,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.9302396178245544,0.5389096140861511,0.3779202103614807,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.8773627877235413,0.4565721154212951,0.434744268655777,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.7000091075897217,0.2258497029542923,1.0333306789398191,285.1083068847656,284.95001220703125,302.7705993652344,296.7710266113281,299.2774963378906,297.2314758300781,285.1080017089844,1.0,0.6187846064567566,0.491197258234024,0.491197258234024,1.0,1.0,-3.262073278427124,1.2003891468048096,2.0616843700408936,0.4640662372112274,1.0,1.0,0.0,179.07073974609375,187.0,74378.6953125,0.0,2973.1240234375,1.0,278.1499938964844,283.0968322753906,299.77813720703125,304.6245422363281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609355688095093,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.3740234375,0.0,1950.328857421875,1895.4371337890625,0.0,3037.779541015625,1.0,1.0,0.0,3.0,1.0,0.0
17764380,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8030941486358643,0.3501305878162384,0.3181004822254181,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.9535569548606871,0.5830256938934326,0.5534120798110962,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.9268401861190796,0.5407844185829163,0.3793041408061981,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8739911913871765,0.4572148323059082,0.4354739487171173,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.6969851851463318,0.2259211391210556,1.034210205078125,285.098388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.2440490722656,297.2272033691406,285.0980529785156,1.0,0.621109664440155,0.4893387854099273,0.4893387854099273,1.0,1.0,-3.266840934753418,1.198386549949646,2.068454504013061,0.4610445499420166,1.0,1.0,0.0,182.176010131836,190.0,74248.6640625,0.0,3000.626220703125,1.0,278.1499938964844,283.0882263183594,299.7261962890625,304.563720703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862366795539856,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.5205078125,0.0,1950.328857421875,1895.4371337890625,0.0,3051.204345703125,1.0,1.0,0.0,3.0,1.0,0.0
17764440,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8030941486358643,0.3501305878162384,0.3181004822254181,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.9535569548606871,0.5830256938934326,0.5534120798110962,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.9268401861190796,0.5407844185829163,0.3793041408061981,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8739911913871765,0.4572148323059082,0.4354739487171173,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.6969851851463318,0.2259211391210556,1.034210205078125,285.098388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.2440490722656,297.2272033691406,285.0980529785156,1.0,0.621109664440155,0.4893387854099273,0.4893387854099273,1.0,1.0,-3.266840934753418,1.198386549949646,2.068454504013061,0.4610445499420166,1.0,1.0,0.0,182.176010131836,190.0,74248.6640625,0.0,3000.626220703125,1.0,278.1499938964844,283.0882263183594,299.7261962890625,304.563720703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862366795539856,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.5205078125,0.0,1950.328857421875,1895.4371337890625,0.0,3051.204345703125,1.0,1.0,0.0,3.0,1.0,0.0
17764500,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.8014391660690308,0.3502033352851867,0.3182248771190643,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9515344500541688,0.5832990407943726,0.553734540939331,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.92518150806427,0.5417193174362183,0.3799940347671509,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.872337281703949,0.4575181603431701,0.4358220398426056,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.6954970359802246,0.225951075553894,1.0346249341964722,285.09326171875,284.95001220703125,302.6712341308594,296.69293212890625,299.22735595703125,297.22515869140625,285.0928955078125,1.0,0.6222559809684753,0.4884095191955566,0.4884095191955566,1.0,1.0,-3.2691242694854736,1.1973296403884888,2.0717947483062744,0.4595018625259399,1.0,1.0,0.0,183.7277374267578,190.0,74181.5390625,0.0,3014.18701171875,1.0,278.1499938964844,283.0837707519531,299.7000427246094,304.5329284667969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630805015563965,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.7548828125,0.0,1950.328857421875,1895.4371337890625,0.0,3057.899169921875,1.0,1.0,0.0,3.0,1.0,0.0
17764560,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7997997403144836,0.350266546010971,0.3183407485485077,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9495132565498352,0.5835567712783813,0.554041862487793,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9235528111457824,0.5426533222198486,0.380683034658432,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8707054853439331,0.4578101933002472,0.4361595213413238,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.6940255165100098,0.2259772717952728,1.0350233316421509,285.0880432128906,284.95001220703125,302.6378479003906,296.6666564941406,299.21075439453125,297.2231750488281,285.0876770019531,1.0,0.6233921051025391,0.4875117540359497,0.4875117540359497,1.0,1.0,-3.27134656906128,1.1963012218475342,2.075045347213745,0.4580023884773254,1.0,1.0,0.0,185.27818298339844,193.0,74113.8515625,0.0,3027.62646484375,1.0,278.1499938964844,283.07928466796875,299.6737670898437,304.5019226074219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637874126434326,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.89453125,0.0,1950.328857421875,1895.4371337890625,0.0,3064.5302734375,1.0,1.0,0.0,3.0,1.0,0.0
17764620,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7965570092201233,0.3503520488739013,0.3185359239578247,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.945469856262207,0.584010660648346,0.5545972585678101,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9203894734382628,0.5445230603218079,0.382061094045639,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8674973249435425,0.4583457112312317,0.4367890655994415,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.69112628698349,0.2260132431983947,1.0357481241226196,285.0773010253906,284.95001220703125,302.5712280273437,296.6141357421875,299.1778869628906,297.2195129394531,285.076904296875,1.0,0.6256236433982849,0.4857161939144134,0.4857161939144134,1.0,1.0,-3.275536298751831,1.1941219568252563,2.081414222717285,0.4549412727355957,1.0,1.0,0.0,188.3720550537109,196.0,73974.203125,0.0,3053.966064453125,1.0,278.1499938964844,283.0700378417969,299.62115478515625,304.43951416015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651676177978516,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.6220703125,0.0,1950.328857421875,1895.4371337890625,0.0,3077.477783203125,1.0,1.0,0.0,3.0,1.0,0.0
17764680,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7965570092201233,0.3503520488739013,0.3185359239578247,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.945469856262207,0.584010660648346,0.5545972585678101,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9203894734382628,0.5445230603218079,0.382061094045639,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8674973249435425,0.4583457112312317,0.4367890655994415,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.69112628698349,0.2260132431983947,1.0357481241226196,285.0773010253906,284.95001220703125,302.5712280273437,296.6141357421875,299.1778869628906,297.2195129394531,285.076904296875,1.0,0.6256236433982849,0.4857161939144134,0.4857161939144134,1.0,1.0,-3.275536298751831,1.1941219568252563,2.081414222717285,0.4549412727355957,1.0,1.0,0.0,188.3720550537109,196.0,73974.203125,0.0,3053.966064453125,1.0,278.1499938964844,283.0700378417969,299.62115478515625,304.43951416015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651676177978516,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.6220703125,0.0,1950.328857421875,1895.4371337890625,0.0,3077.477783203125,1.0,1.0,0.0,3.0,1.0,0.0
17764740,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7933685183525085,0.3503965735435486,0.3186947405338287,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.94144207239151,0.5844056010246277,0.5550967454910278,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9173532128334044,0.5464001297950745,0.3834432959556579,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8643664121627808,0.4588324427604675,0.4373730421066284,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.6882866024971008,0.2260327190160751,1.0364006757736206,285.0662536621094,284.95001220703125,302.5054016113281,296.5620422363281,299.14556884765625,297.2161560058594,285.0658264160156,1.0,0.6278150677680969,0.4839206337928772,0.4839206337928772,1.0,1.0,-3.2794764041900635,1.1918061971664429,2.08767032623291,0.4518021047115326,1.0,1.0,0.0,191.4630889892578,199.0,73830.84375,0.0,3079.815185546875,1.0,278.1499938964844,283.0605163574219,299.56884765625,304.3770446777344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664985299110413,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.029296875,0.0,1950.328857421875,1895.4371337890625,0.0,3089.963134765625,1.0,1.0,0.0,3.0,1.0,0.0
17764800,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7933685183525085,0.3503965735435486,0.3186947405338287,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.94144207239151,0.5844056010246277,0.5550967454910278,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9173532128334044,0.5464001297950745,0.3834432959556579,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8643664121627808,0.4588324427604675,0.4373730421066284,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.6882866024971008,0.2260327190160751,1.0364006757736206,285.0662536621094,284.95001220703125,302.5054016113281,296.5620422363281,299.14556884765625,297.2161560058594,285.0658264160156,1.0,0.6278150677680969,0.4839206337928772,0.4839206337928772,1.0,1.0,-3.2794764041900635,1.1918061971664429,2.08767032623291,0.4518021047115326,1.0,1.0,0.0,191.4630889892578,199.0,73830.84375,0.0,3079.815185546875,1.0,278.1499938964844,283.0605163574219,299.56884765625,304.3770446777344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664985299110413,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.029296875,0.0,1950.328857421875,1895.4371337890625,0.0,3089.963134765625,1.0,1.0,0.0,3.0,1.0,0.0
17764860,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7902311682701111,0.3503910005092621,0.3188096880912781,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9374458193778992,0.5847446322441101,0.5555418729782104,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9144715070724488,0.5483208298683167,0.3848504424095154,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8613083958625793,0.459259957075119,0.4379024505615234,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6855078339576721,0.2260345667600631,1.03697407245636,285.0550231933594,284.95001220703125,302.44110107421875,296.5108337402344,299.1141662597656,297.2132263183594,285.0546264648437,1.0,0.6299652457237244,0.4821196496486664,0.4821196496486664,1.0,1.0,-3.2831687927246094,1.1893436908721924,2.093824863433838,0.4485743343830108,1.0,1.0,0.0,194.54689025878903,202.0,73685.109375,0.0,3105.14208984375,1.0,278.1499938964844,283.05084228515625,299.5174560546875,304.315185546875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677697777748108,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.5,0.0,1950.328857421875,1895.4371337890625,0.0,3101.889404296875,1.0,1.0,0.0,3.0,1.0,0.0
17764920,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7902311682701111,0.3503910005092621,0.3188096880912781,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9374458193778992,0.5847446322441101,0.5555418729782104,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9144715070724488,0.5483208298683167,0.3848504424095154,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8613083958625793,0.459259957075119,0.4379024505615234,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6855078339576721,0.2260345667600631,1.03697407245636,285.0550231933594,284.95001220703125,302.44110107421875,296.5108337402344,299.1141662597656,297.2132263183594,285.0546264648437,1.0,0.6299652457237244,0.4821196496486664,0.4821196496486664,1.0,1.0,-3.2831687927246094,1.1893436908721924,2.093824863433838,0.4485743343830108,1.0,1.0,0.0,194.54689025878903,202.0,73685.109375,0.0,3105.14208984375,1.0,278.1499938964844,283.05084228515625,299.5174560546875,304.315185546875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677697777748108,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.5,0.0,1950.328857421875,1895.4371337890625,0.0,3101.889404296875,1.0,1.0,0.0,3.0,1.0,0.0
17764980,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7871505618095398,0.3503393530845642,0.3188854455947876,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9335104823112488,0.5850558280944824,0.5559568405151367,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.91177099943161,0.5503302216529846,0.3863077759742737,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8583271503448486,0.4596342742443084,0.4383840560913086,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6827966570854187,0.2260243743658065,1.0374916791915894,285.0438232421875,284.95001220703125,302.3790283203125,296.4610900878906,299.0839233398437,297.2108764648437,285.0434265136719,1.0,0.6320871710777283,0.4803186655044555,0.4803186655044555,1.0,1.0,-3.286712408065796,1.1867859363555908,2.099926471710205,0.4452859759330749,1.0,1.0,0.0,197.6243896484375,205.0,73539.234375,0.0,3130.164306640625,1.0,278.1499938964844,283.0411376953125,299.4671936035156,304.2542724609375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689524531364441,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.431640625,0.0,1950.328857421875,1895.4371337890625,0.0,3112.98388671875,1.0,1.0,0.0,3.0,1.0,0.0
17765040,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7871505618095398,0.3503393530845642,0.3188854455947876,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9335104823112488,0.5850558280944824,0.5559568405151367,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.91177099943161,0.5503302216529846,0.3863077759742737,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8583271503448486,0.4596342742443084,0.4383840560913086,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6827966570854187,0.2260243743658065,1.0374916791915894,285.0438232421875,284.95001220703125,302.3790283203125,296.4610900878906,299.0839233398437,297.2108764648437,285.0434265136719,1.0,0.6320871710777283,0.4803186655044555,0.4803186655044555,1.0,1.0,-3.286712408065796,1.1867859363555908,2.099926471710205,0.4452859759330749,1.0,1.0,0.0,197.6243896484375,205.0,73539.234375,0.0,3130.164306640625,1.0,278.1499938964844,283.0411376953125,299.4671936035156,304.2542724609375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689524531364441,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.431640625,0.0,1950.328857421875,1895.4371337890625,0.0,3112.98388671875,1.0,1.0,0.0,3.0,1.0,0.0
17765100,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7856304049491882,0.3502944707870483,0.3189053833484649,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9315704107284546,0.585198163986206,0.5561515092849731,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.910498857498169,0.5513761043548584,0.3870646953582763,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8568626046180725,0.4597963988780975,0.4386011660099029,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.681466817855835,0.2260140031576156,1.037725567817688,285.0382995605469,284.95001220703125,302.3490600585937,296.4368591308594,299.0693664550781,297.2098693847656,285.03790283203125,1.0,0.633135974407196,0.4794181883335113,0.4794181883335113,1.0,1.0,-3.2884232997894287,1.185469388961792,2.1029536724090576,0.4436188340187073,1.0,1.0,0.0,199.158447265625,205.0,73466.734375,0.0,3142.534423828125,1.0,278.1499938964844,283.03631591796875,299.4427795410156,304.2245178222656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695152997970581,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.7470703125,0.0,1950.328857421875,1895.4371337890625,0.0,3118.263916015625,1.0,1.0,0.0,3.0,1.0,0.0
17765160,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7841237783432007,0.3502393364906311,0.31891530752182,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.929646909236908,0.5853279232978821,0.5563349723815918,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.909272313117981,0.5524396896362305,0.3878357410430908,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.855414092540741,0.4599436223506927,0.4388035237789154,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.680152952671051,0.2260003238916397,1.037943959236145,285.03289794921875,284.95001220703125,302.3199157714844,296.4132080078125,299.055419921875,297.208984375,285.0325012207031,1.0,0.6341766119003296,0.4785622954368591,0.4785622954368591,1.0,1.0,-3.2900893688201904,1.1842197179794312,2.1058695316314697,0.4420290291309356,1.0,1.0,0.0,200.6903839111328,208.0,73395.9140625,0.0,3154.805908203125,1.0,278.1499938964844,283.0315856933594,299.41900634765625,304.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700619339942932,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.529296875,0.0,1950.328857421875,1895.4371337890625,0.0,3123.391845703125,1.0,1.0,0.0,3.0,1.0,0.0
17765220,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7811539173126221,0.3501055538654327,0.3189132511615753,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.925854504108429,0.5855569243431091,0.5566747188568115,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9069389700889589,0.5546044707298279,0.3894071877002716,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.852567732334137,0.4602047204971313,0.4391756951808929,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6775725483894348,0.2259656935930252,1.0383473634719849,285.0223083496094,284.95001220703125,302.2645263671875,296.3677062988281,299.0285339355469,297.2073974609375,285.0219421386719,1.0,0.6362388730049133,0.4768505394458771,0.4768505394458771,1.0,1.0,-3.2933173179626465,1.1816668510437012,2.1116504669189453,0.4388207197189331,1.0,1.0,0.0,203.7518615722656,211.0,73256.390625,0.0,3179.142578125,1.0,278.1499938964844,283.0223083496094,299.3729248046875,304.138916015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710623979568481,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.001953125,0.0,1950.328857421875,1895.4371337890625,0.0,3132.776123046875,1.0,1.0,0.0,3.0,1.0,0.0
17765280,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7811539173126221,0.3501055538654327,0.3189132511615753,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.925854504108429,0.5855569243431091,0.5566747188568115,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9069389700889589,0.5546044707298279,0.3894071877002716,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.852567732334137,0.4602047204971313,0.4391756951808929,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6775725483894348,0.2259656935930252,1.0383473634719849,285.0223083496094,284.95001220703125,302.2645263671875,296.3677062988281,299.0285339355469,297.2073974609375,285.0219421386719,1.0,0.6362388730049133,0.4768505394458771,0.4768505394458771,1.0,1.0,-3.2933173179626465,1.1816668510437012,2.1116504669189453,0.4388207197189331,1.0,1.0,0.0,203.7518615722656,211.0,73256.390625,0.0,3179.142578125,1.0,278.1499938964844,283.0223083496094,299.3729248046875,304.138916015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710623979568481,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.001953125,0.0,1950.328857421875,1895.4371337890625,0.0,3132.776123046875,1.0,1.0,0.0,3.0,1.0,0.0
17765340,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7782377004623413,0.3499337434768677,0.3188762962818146,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.922134518623352,0.5857276916503906,0.5569608807563782,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9047678112983704,0.5568289756774902,0.3910216093063354,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8497822284698486,0.4604125022888183,0.4394963383674621,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6750534772872925,0.2259196639060974,1.0386980772018433,285.01226806640625,284.95001220703125,302.2135314941406,296.3251037597656,299.0038757324219,297.2062072753906,285.01190185546875,1.0,0.6382701992988586,0.475138783454895,0.475138783454895,1.0,1.0,-3.2963669300079346,1.1790120601654053,2.1173548698425293,0.4355535209178924,1.0,1.0,0.0,206.8067169189453,214.0,73122.5859375,0.0,3203.0908203125,1.0,278.1499938964844,283.0133972167969,299.3302307128906,304.0859680175781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719890117645264,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.4853515625,0.0,1950.328857421875,1895.4371337890625,0.0,3141.4677734375,1.0,1.0,0.0,3.0,1.0,0.0
17765400,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7782377004623413,0.3499337434768677,0.3188762962818146,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.922134518623352,0.5857276916503906,0.5569608807563782,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9047678112983704,0.5568289756774902,0.3910216093063354,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8497822284698486,0.4604125022888183,0.4394963383674621,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6750534772872925,0.2259196639060974,1.0386980772018433,285.01226806640625,284.95001220703125,302.2135314941406,296.3251037597656,299.0038757324219,297.2062072753906,285.01190185546875,1.0,0.6382701992988586,0.475138783454895,0.475138783454895,1.0,1.0,-3.2963669300079346,1.1790120601654053,2.1173548698425293,0.4355535209178924,1.0,1.0,0.0,206.8067169189453,214.0,73122.5859375,0.0,3203.0908203125,1.0,278.1499938964844,283.0133972167969,299.3302307128906,304.0859680175781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719890117645264,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.4853515625,0.0,1950.328857421875,1895.4371337890625,0.0,3141.4677734375,1.0,1.0,0.0,3.0,1.0,0.0
17765460,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.775380551815033,0.3497352600097656,0.3188149631023407,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9185031056404114,0.5858538150787354,0.5572053790092468,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9027451872825624,0.5591030716896057,0.3926699757575989,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8470617532730103,0.4605828821659088,0.4397810995578766,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6725971698760986,0.2258666902780532,1.0390161275863647,285.0028381347656,284.95001220703125,302.16766357421875,296.2858581542969,298.9813232421875,297.20526123046875,285.00250244140625,1.0,0.6402790546417236,0.4735045433044433,0.4735045433044433,1.0,1.0,-3.2992944717407227,1.1764488220214844,2.1228456497192383,0.4324072301387787,1.0,1.0,0.0,209.8588714599609,217.0,72996.2734375,0.0,3226.79541015625,1.0,278.1499938964844,283.00494384765625,299.2904357910156,304.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727738261222839,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.087890625,0.0,1950.328857421875,1895.4371337890625,0.0,3148.828857421875,1.0,1.0,0.0,3.0,1.0,0.0
17765520,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.775380551815033,0.3497352600097656,0.3188149631023407,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9185031056404114,0.5858538150787354,0.5572053790092468,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9027451872825624,0.5591030716896057,0.3926699757575989,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8470617532730103,0.4605828821659088,0.4397810995578766,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6725971698760986,0.2258666902780532,1.0390161275863647,285.0028381347656,284.95001220703125,302.16766357421875,296.2858581542969,298.9813232421875,297.20526123046875,285.00250244140625,1.0,0.6402790546417236,0.4735045433044433,0.4735045433044433,1.0,1.0,-3.2992944717407227,1.1764488220214844,2.1228456497192383,0.4324072301387787,1.0,1.0,0.0,209.8588714599609,217.0,72996.2734375,0.0,3226.79541015625,1.0,278.1499938964844,283.00494384765625,299.2904357910156,304.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727738261222839,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.087890625,0.0,1950.328857421875,1895.4371337890625,0.0,3148.828857421875,1.0,1.0,0.0,3.0,1.0,0.0
17765580,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7725831270217896,0.3495100736618042,0.3187292218208313,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.914972960948944,0.585932731628418,0.5574053525924683,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9008468389511108,0.5614360570907593,0.3943581283092499,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8444043397903442,0.4607154726982116,0.4400296211242676,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6702048182487488,0.2258077561855316,1.0393054485321045,284.9941711425781,284.95001220703125,302.1276550292969,296.25048828125,298.96112060546875,297.2046203613281,284.9938659667969,1.0,0.642266035079956,0.4718703329563141,0.4718703329563141,1.0,1.0,-3.302108764648437,1.1738183498382568,2.1282904148101807,0.4292217195034027,1.0,1.0,0.0,212.90614318847656,220.0,72878.28125,0.0,3250.260498046875,1.0,278.1499938964844,282.9970703125,299.25445556640625,303.9909973144531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873426616191864,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.2001953125,0.0,1950.328857421875,1895.4371337890625,0.0,3154.95166015625,1.0,1.0,0.0,3.0,1.0,0.0
17765640,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7725831270217896,0.3495100736618042,0.3187292218208313,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.914972960948944,0.585932731628418,0.5574053525924683,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9008468389511108,0.5614360570907593,0.3943581283092499,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8444043397903442,0.4607154726982116,0.4400296211242676,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6702048182487488,0.2258077561855316,1.0393054485321045,284.9941711425781,284.95001220703125,302.1276550292969,296.25048828125,298.96112060546875,297.2046203613281,284.9938659667969,1.0,0.642266035079956,0.4718703329563141,0.4718703329563141,1.0,1.0,-3.302108764648437,1.1738183498382568,2.1282904148101807,0.4292217195034027,1.0,1.0,0.0,212.90614318847656,220.0,72878.28125,0.0,3250.260498046875,1.0,278.1499938964844,282.9970703125,299.25445556640625,303.9909973144531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873426616191864,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.2001953125,0.0,1950.328857421875,1895.4371337890625,0.0,3154.95166015625,1.0,1.0,0.0,3.0,1.0,0.0
17765700,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7712079286575317,0.3493906855583191,0.3186801671981811,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.913251519203186,0.5859599113464355,0.5574938058853149,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8999297022819519,0.5626193881034851,0.3952134549617767,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8430998921394348,0.4607720971107483,0.4401446282863617,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6690323352813721,0.2257769703865051,1.039443850517273,284.99005126953125,284.95001220703125,302.1100769042969,296.23443603515625,298.9516906738281,297.20440673828125,284.98974609375,1.0,0.6432538032531738,0.4710532128810882,0.4710532128810882,1.0,1.0,-3.3034889698028564,1.1724820137023926,2.131006956100464,0.4276146590709686,1.0,1.0,0.0,214.4293975830078,220.0,72821.765625,0.0,3261.9453125,1.0,278.1499938964844,282.9932861328125,299.2375793457031,303.96954345703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736668229103088,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.4931640625,0.0,1950.328857421875,1895.4371337890625,0.0,3157.204345703125,1.0,1.0,0.0,3.0,1.0,0.0
