time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765760,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7698477506637573,0.3492636680603027,0.3186239302158355,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.91156005859375,0.585972011089325,0.557567834854126,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8990421891212463,0.5638251900672913,0.3960840404033661,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8418101072311401,0.4608174264431,0.4402486681938171,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6678768396377563,0.2257450670003891,1.0395759344100952,284.9862670898437,284.95001220703125,302.09423828125,296.219482421875,298.9432983398437,297.2042541503906,284.9859924316406,1.0,0.6442356109619141,0.4702238738536834,0.4702238738536834,1.0,1.0,-3.3048415184021,1.171101212501526,2.133740425109864,0.425970584154129,1.0,1.0,0.0,215.9495544433593,223.0,72769.1328125,0.0,3273.56005859375,1.0,278.1499938964844,282.9897766113281,299.2224426269531,303.949951171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739058971405029,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.8955078125,0.0,1950.328857421875,1895.4371337890625,0.0,3159.446044921875,1.0,1.0,0.0,3.0,1.0,0.0
17765820,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7671766877174377,0.3489932417869568,0.3184962570667267,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9082837104797364,0.5859718918800354,0.5576908588409424,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8973584175109863,0.5663191080093384,0.3978766500949859,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8392782807350159,0.4608837366104126,0.4404332637786865,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.665618360042572,0.2256802767515182,1.0398327112197876,284.9794616699219,284.95001220703125,302.068115234375,296.1933288574219,298.9285583496094,297.2043762207031,284.9792175292969,1.0,0.6461889147758484,0.4685651361942291,0.4685651361942291,1.0,1.0,-3.307522773742676,1.1683056354522705,2.1392171382904053,0.4226552844047546,1.0,1.0,0.0,218.9828643798828,226.0,72672.03125,0.0,3296.7236328125,1.0,278.1499938964844,282.9832763671875,299.1957092285156,303.9150085449219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742643594741821,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.05078125,0.0,1950.328857421875,1895.4371337890625,0.0,3162.807861328125,1.0,1.0,0.0,3.0,1.0,0.0
17765880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7671766877174377,0.3489932417869568,0.3184962570667267,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9082837104797364,0.5859718918800354,0.5576908588409424,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8973584175109863,0.5663191080093384,0.3978766500949859,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8392782807350159,0.4608837366104126,0.4404332637786865,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.665618360042572,0.2256802767515182,1.0398327112197876,284.9794616699219,284.95001220703125,302.068115234375,296.1933288574219,298.9285583496094,297.2043762207031,284.9792175292969,1.0,0.6461889147758484,0.4685651361942291,0.4685651361942291,1.0,1.0,-3.307522773742676,1.1683056354522705,2.1392171382904053,0.4226552844047546,1.0,1.0,0.0,218.9828643798828,226.0,72672.03125,0.0,3296.7236328125,1.0,278.1499938964844,282.9832763671875,299.1957092285156,303.9150085449219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742643594741821,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.05078125,0.0,1950.328857421875,1895.4371337890625,0.0,3162.807861328125,1.0,1.0,0.0,3.0,1.0,0.0
17765940,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7645777463912964,0.3487052321434021,0.3183519542217254,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9051763415336608,0.5859634876251221,0.5577989816665649,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8958181738853455,0.5689703822135925,0.3997616469860077,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8368147015571594,0.4609233736991882,0.440591812133789,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6634345054626465,0.2256166338920593,1.0400876998901367,284.9737548828125,284.95001220703125,302.04998779296875,296.1724853515625,298.9169006347656,297.20513916015625,284.9735412597656,1.0,0.6481355428695679,0.4669064283370971,0.4669064283370971,1.0,1.0,-3.3102431297302246,1.165496826171875,2.1447463035583496,0.4193196594715118,1.0,1.0,0.0,222.003173828125,229.0,72587.34375,0.0,3319.939453125,1.0,278.1499938964844,282.9775695800781,299.17364501953125,303.8853454589844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744105100631714,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.470703125,0.0,1950.328857421875,1895.4371337890625,0.0,3164.178955078125,1.0,1.0,0.0,3.0,1.0,0.0
17766000,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7645777463912964,0.3487052321434021,0.3183519542217254,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9051763415336608,0.5859634876251221,0.5577989816665649,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8958181738853455,0.5689703822135925,0.3997616469860077,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8368147015571594,0.4609233736991882,0.440591812133789,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6634345054626465,0.2256166338920593,1.0400876998901367,284.9737548828125,284.95001220703125,302.04998779296875,296.1724853515625,298.9169006347656,297.20513916015625,284.9735412597656,1.0,0.6481355428695679,0.4669064283370971,0.4669064283370971,1.0,1.0,-3.3102431297302246,1.165496826171875,2.1447463035583496,0.4193196594715118,1.0,1.0,0.0,222.003173828125,229.0,72587.34375,0.0,3319.939453125,1.0,278.1499938964844,282.9775695800781,299.17364501953125,303.8853454589844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744105100631714,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.470703125,0.0,1950.328857421875,1895.4371337890625,0.0,3164.178955078125,1.0,1.0,0.0,3.0,1.0,0.0
17766060,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7620543837547302,0.3484002351760864,0.3181903660297394,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9022547006607056,0.585940957069397,0.5578942894935608,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8944503664970398,0.5717938542366028,0.4017717242240906,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8344193696975708,0.4609341919422149,0.4407210946083069,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.6613325476646423,0.2255581617355346,1.0403579473495483,284.9693603515625,284.95001220703125,302.0382995605469,296.1548156738281,298.90850830078125,297.2066345214844,284.96923828125,1.0,0.6500816941261292,0.4653678834438324,0.4653678834438324,1.0,1.0,-3.313060998916626,1.1629657745361328,2.150095224380493,0.4163092076778412,1.0,1.0,0.0,225.00827026367188,232.0,72516.4921875,0.0,3343.325439453125,1.0,278.1499938964844,282.9728088378906,299.1557922363281,303.8614501953125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874581515789032,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.3203125,0.0,1950.328857421875,1895.4371337890625,0.0,3165.7822265625,1.0,1.0,0.0,3.0,1.0,0.0
17766120,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7620543837547302,0.3484002351760864,0.3181903660297394,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9022547006607056,0.585940957069397,0.5578942894935608,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8944503664970398,0.5717938542366028,0.4017717242240906,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8344193696975708,0.4609341919422149,0.4407210946083069,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.6613325476646423,0.2255581617355346,1.0403579473495483,284.9693603515625,284.95001220703125,302.0382995605469,296.1548156738281,298.90850830078125,297.2066345214844,284.96923828125,1.0,0.6500816941261292,0.4653678834438324,0.4653678834438324,1.0,1.0,-3.313060998916626,1.1629657745361328,2.150095224380493,0.4163092076778412,1.0,1.0,0.0,225.00827026367188,232.0,72516.4921875,0.0,3343.325439453125,1.0,278.1499938964844,282.9728088378906,299.1557922363281,303.8614501953125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874581515789032,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.3203125,0.0,1950.328857421875,1895.4371337890625,0.0,3165.7822265625,1.0,1.0,0.0,3.0,1.0,0.0
17766180,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7595925331115723,0.3480775356292724,0.3180129528045654,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.899425208568573,0.585883617401123,0.5579606294631958,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8932009935379028,0.5747219920158386,0.4038620889186859,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8320758938789368,0.4609175026416778,0.4408241510391235,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6592984795570374,0.2255034148693084,1.0406444072723389,284.96551513671875,284.95001220703125,302.0307006835937,296.1377868652344,298.90185546875,297.2084350585937,284.9653625488281,1.0,0.6520260572433472,0.4638293087482452,0.4638293087482452,1.0,1.0,-3.3159103393554688,1.1604223251342771,2.1554880142211914,0.4133879840373993,1.0,1.0,0.0,228.01210021972656,235.0,72448.9921875,0.0,3366.813232421875,1.0,278.1499938964844,282.9682922363281,299.1390075683594,303.839599609375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748413920402527,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.099609375,0.0,1950.328857421875,1895.4371337890625,0.0,3168.2197265625,1.0,1.0,0.0,3.0,1.0,0.0
17766240,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7595925331115723,0.3480775356292724,0.3180129528045654,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.899425208568573,0.585883617401123,0.5579606294631958,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8932009935379028,0.5747219920158386,0.4038620889186859,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8320758938789368,0.4609175026416778,0.4408241510391235,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6592984795570374,0.2255034148693084,1.0406444072723389,284.96551513671875,284.95001220703125,302.0307006835937,296.1377868652344,298.90185546875,297.2084350585937,284.9653625488281,1.0,0.6520260572433472,0.4638293087482452,0.4638293087482452,1.0,1.0,-3.3159103393554688,1.1604223251342771,2.1554880142211914,0.4133879840373993,1.0,1.0,0.0,228.01210021972656,235.0,72448.9921875,0.0,3366.813232421875,1.0,278.1499938964844,282.9682922363281,299.1390075683594,303.839599609375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748413920402527,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.099609375,0.0,1950.328857421875,1895.4371337890625,0.0,3168.2197265625,1.0,1.0,0.0,3.0,1.0,0.0
17766300,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7583808898925781,0.3479101657867431,0.3179190754890442,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8980256915092468,0.5858417749404907,0.5579822659492493,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8926072120666504,0.5762128829956055,0.4049268662929535,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8309194445610046,0.4609004259109497,0.4408676624298095,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6583023071289062,0.2254765927791595,1.0407909154891968,284.96368408203125,284.95001220703125,302.0283508300781,296.1295166015625,298.89898681640625,297.2093811035156,284.9635314941406,1.0,0.6529967188835144,0.463060051202774,0.463060051202774,1.0,1.0,-3.3173325061798096,1.159139633178711,2.158192873001098,0.4119264781475067,1.0,1.0,0.0,229.5156707763672,235.0,72415.9453125,0.0,3378.575927734375,1.0,278.1499938964844,282.9660949707031,299.1307983398437,303.8289794921875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874977171421051,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.6611328125,0.0,1950.328857421875,1895.4371337890625,0.0,3169.49267578125,1.0,1.0,0.0,3.0,1.0,0.0
17766360,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7571790814399719,0.3477369546890259,0.3178201019763946,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8966317176818848,0.5857860445976257,0.5579914450645447,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8920348286628723,0.5777273774147034,0.406008780002594,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.829769492149353,0.4608749449253082,0.4409033954143524,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6573184728622437,0.2254500538110733,1.0409398078918457,284.9620056152344,284.95001220703125,302.02685546875,296.1213684082031,298.896728515625,297.2103881835937,284.9618835449219,1.0,0.6539657711982727,0.462340384721756,0.462340384721756,1.0,1.0,-3.318748235702514,1.1579619646072388,2.1607861518859863,0.4105385243892669,1.0,1.0,0.0,231.0198211669922,238.0,72384.734375,0.0,3390.335205078125,1.0,278.1499938964844,282.9640197753906,299.12274169921875,303.81866455078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751212954521179,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.5400390625,0.0,1950.328857421875,1895.4371337890625,0.0,3170.84423828125,1.0,1.0,0.0,3.0,1.0,0.0
17766420,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7547979354858398,0.3473720550537109,0.3176065385341644,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8938512802124023,0.5856299996376038,0.557969868183136,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8909435868263245,0.5808248519897461,0.4082213342189789,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.827480673789978,0.4607980847358703,0.4409513473510742,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6553807854652405,0.2253967821598053,1.04124116897583,284.9589233398437,284.95001220703125,302.0263977050781,296.10552978515625,298.8931884765625,297.2124938964844,284.9588317871094,1.0,0.6558974385261536,0.4609010219573974,0.4609010219573974,1.0,1.0,-3.321547031402588,1.1556090116500854,2.165937900543213,0.4075544476509094,1.0,1.0,0.0,234.0306854248047,241.0,72324.21875,0.0,3413.8232421875,1.0,278.1499938964844,282.9599914550781,299.1070556640625,303.7986145019531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754186630249023,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.7587890625,0.0,1950.328857421875,1895.4371337890625,0.0,3173.63232421875,1.0,1.0,0.0,3.0,1.0,0.0
17766480,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7547979354858398,0.3473720550537109,0.3176065385341644,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8938512802124023,0.5856299996376038,0.557969868183136,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8909435868263245,0.5808248519897461,0.4082213342189789,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.827480673789978,0.4607980847358703,0.4409513473510742,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6553807854652405,0.2253967821598053,1.04124116897583,284.9589233398437,284.95001220703125,302.0263977050781,296.10552978515625,298.8931884765625,297.2124938964844,284.9588317871094,1.0,0.6558974385261536,0.4609010219573974,0.4609010219573974,1.0,1.0,-3.321547031402588,1.1556090116500854,2.165937900543213,0.4075544476509094,1.0,1.0,0.0,234.0306854248047,241.0,72324.21875,0.0,3413.8232421875,1.0,278.1499938964844,282.9599914550781,299.1070556640625,303.7986145019531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754186630249023,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.7587890625,0.0,1950.328857421875,1895.4371337890625,0.0,3173.63232421875,1.0,1.0,0.0,3.0,1.0,0.0
17766540,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7524488568305969,0.3469898998737335,0.3173786401748657,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8910863399505615,0.5854308009147644,0.5579095482826233,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8899036645889282,0.5839838981628418,0.4104776382446289,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8252067565917969,0.4606967568397522,0.440977543592453,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6534796953201294,0.2253424823284149,1.041543960571289,284.9560241699219,284.95001220703125,302.0289611816406,296.0902709960937,298.8905334472656,297.21466064453125,284.9559326171875,1.0,0.6578215956687927,0.4594616889953613,0.4594616889953613,1.0,1.0,-3.324308395385742,1.1532456874847412,2.171062469482422,0.4042454361915588,1.0,1.0,0.0,237.04627990722656,244.0,72265.0703125,0.0,3437.29150390625,1.0,278.1499938964844,282.9560241699219,299.0917663574219,303.7790832519531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757017850875854,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.330078125,0.0,1950.328857421875,1895.4371337890625,0.0,3176.287353515625,1.0,1.0,0.0,3.0,1.0,0.0
17766600,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7524488568305969,0.3469898998737335,0.3173786401748657,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8910863399505615,0.5854308009147644,0.5579095482826233,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8899036645889282,0.5839838981628418,0.4104776382446289,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8252067565917969,0.4606967568397522,0.440977543592453,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6534796953201294,0.2253424823284149,1.041543960571289,284.9560241699219,284.95001220703125,302.0289611816406,296.0902709960937,298.8905334472656,297.21466064453125,284.9559326171875,1.0,0.6578215956687927,0.4594616889953613,0.4594616889953613,1.0,1.0,-3.324308395385742,1.1532456874847412,2.171062469482422,0.4042454361915588,1.0,1.0,0.0,237.04627990722656,244.0,72265.0703125,0.0,3437.29150390625,1.0,278.1499938964844,282.9560241699219,299.0917663574219,303.7790832519531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757017850875854,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.330078125,0.0,1950.328857421875,1895.4371337890625,0.0,3176.287353515625,1.0,1.0,0.0,3.0,1.0,0.0
17766660,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7501267194747925,0.3465887606143951,0.3171350359916687,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8883301615715027,0.5851823687553406,0.5578052997589111,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8889093995094299,0.5872035026550293,0.4127775132656097,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8229387998580933,0.4605681300163269,0.4409796893596649,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6516103744506836,0.2252856642007827,1.0418429374694824,284.9530334472656,284.95001220703125,302.0342102050781,296.0755310058594,298.8883972167969,297.21685791015625,284.95294189453125,1.0,0.6597363352775574,0.457871526479721,0.457871526479721,1.0,1.0,-3.3270163536071777,1.1505191326141355,2.176496982574463,0.4001675844192505,1.0,1.0,0.0,240.0653533935547,247.0,72203.2265625,0.0,3460.6962890625,1.0,278.1499938964844,282.9519348144531,299.0769348144531,303.75994873046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759682774543762,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.68359375,0.0,1950.328857421875,1895.4371337890625,0.0,3178.78662109375,1.0,1.0,0.0,3.0,1.0,0.0
17766720,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7501267194747925,0.3465887606143951,0.3171350359916687,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8883301615715027,0.5851823687553406,0.5578052997589111,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8889093995094299,0.5872035026550293,0.4127775132656097,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8229387998580933,0.4605681300163269,0.4409796893596649,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6516103744506836,0.2252856642007827,1.0418429374694824,284.9530334472656,284.95001220703125,302.0342102050781,296.0755310058594,298.8883972167969,297.21685791015625,284.95294189453125,1.0,0.6597363352775574,0.457871526479721,0.457871526479721,1.0,1.0,-3.3270163536071777,1.1505191326141355,2.176496982574463,0.4001675844192505,1.0,1.0,0.0,240.0653533935547,247.0,72203.2265625,0.0,3460.6962890625,1.0,278.1499938964844,282.9519348144531,299.0769348144531,303.75994873046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759682774543762,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.68359375,0.0,1950.328857421875,1895.4371337890625,0.0,3178.78662109375,1.0,1.0,0.0,3.0,1.0,0.0
17766780,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7478427886962891,0.3461696207523346,0.3168751001358032,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8855945467948914,0.5848766565322876,0.5576478242874146,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.88797926902771,0.590491533279419,0.4151254892349243,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8206841945648193,0.4604101181030273,0.4409542381763458,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6497830748558044,0.2252272516489029,1.0421360731124878,284.95025634765625,284.95001220703125,302.0417785644531,296.061279296875,298.8871154785156,297.21905517578125,284.9501342773437,1.0,0.6616392731666565,0.4562813639640808,0.4562813639640808,1.0,1.0,-3.3296587467193604,1.1477395296096802,2.1819193363189697,0.395925372838974,0.9994784593582152,0.9994784593582152,0.0,243.0859375,250.0,72140.234375,0.0,3483.994384765625,1.0,278.1499938964844,282.9479675292969,299.0626525878906,303.7412414550781,293.1499938964844,293.1499938964844,278.1499938964844,29140.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876219630241394,1.0,0.0,0.0,3.593763589859009,3.593785762786865,8.617718094683369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.986328125,0.0,1950.345947265625,1895.4371337890625,0.0,3181.14306640625,1.0,1.0,0.0,3.0,1.0,0.0
17766840,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7478427886962891,0.3461696207523346,0.3168751001358032,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8855945467948914,0.5848766565322876,0.5576478242874146,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.88797926902771,0.590491533279419,0.4151254892349243,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8206841945648193,0.4604101181030273,0.4409542381763458,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6497830748558044,0.2252272516489029,1.0421360731124878,284.95025634765625,284.95001220703125,302.0417785644531,296.061279296875,298.8871154785156,297.21905517578125,284.9501342773437,1.0,0.6616392731666565,0.4562813639640808,0.4562813639640808,1.0,1.0,-3.3296587467193604,1.1477395296096802,2.1819193363189697,0.395925372838974,0.9994784593582152,0.9994784593582152,0.0,243.0859375,250.0,72140.234375,0.0,3483.994384765625,1.0,278.1499938964844,282.9479675292969,299.0626525878906,303.7412414550781,293.1499938964844,293.1499938964844,278.1499938964844,29140.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876219630241394,1.0,0.0,0.0,3.593763589859009,3.593785762786865,8.617718094683369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.986328125,0.0,1950.345947265625,1895.4371337890625,0.0,3181.14306640625,1.0,1.0,0.0,3.0,1.0,0.0
17766900,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7467186450958252,0.3459577858448028,0.3167430162429809,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8842427134513855,0.5847162008285522,0.5575620532035828,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8875307440757751,0.5921458005905151,0.4163062870502472,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8195653557777405,0.4603272974491119,0.4409379363059997,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6488860845565796,0.2251979112625122,1.042282223701477,284.9488830566406,284.95001220703125,302.0463562011719,296.0543518066406,298.8865966796875,297.2201232910156,284.94879150390625,1.0,0.6625885963439941,0.4554862678050995,0.4554862678050995,1.0,1.0,-3.3309712409973145,1.146336317062378,2.1846349239349365,0.3937915861606598,0.998327136039734,0.998327136039734,0.0,244.5985565185547,250.0,72108.3984375,0.0,3495.65087890625,1.0,278.1499938964844,282.9460144042969,299.0555725097656,303.7319641113281,293.1499938964844,293.1499938964844,278.1499938964844,29161.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763318657875061,1.0,0.0,0.0,3.593625783920288,3.5936479568481445,8.617057005722017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.08984375,0.0,1950.359130859375,1895.4371337890625,0.0,3182.1953125,1.0,1.0,0.0,3.0,1.0,0.0
17766960,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7456154227256775,0.3457444906234741,0.3166080117225647,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8829101324081421,0.5845440030097961,0.5574629902839661,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8871180415153503,0.5938340425491333,0.4175073206424713,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.81846022605896,0.4602388739585876,0.4409148395061493,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6480094790458679,0.2251695841550827,1.0424282550811768,284.9477844238281,284.95001220703125,302.0513610839844,296.04754638671875,298.88653564453125,297.2212829589844,284.9477233886719,1.0,0.6635353565216064,0.4547495245933532,0.4547495245933532,1.0,1.0,-3.3322815895080566,1.145045518875122,2.1872360706329346,0.3919576704502105,0.9968547224998474,0.9968547224998474,0.0,246.1080780029297,253.0,72076.8203125,0.0,3507.291748046875,1.0,278.1499938964844,282.9443054199219,299.0487060546875,303.72283935546875,293.1499938964844,293.1499938964844,278.1499938964844,29210.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764442801475525,1.0,0.0,0.0,3.593312978744507,3.593335151672364,8.615557476332469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.2724609375,0.0,1950.3892822265625,1895.4371337890625,0.0,3183.249755859375,1.0,1.0,0.0,3.0,1.0,0.0
17767020,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7434859871864319,0.3453184366226196,0.3163349032402038,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8803291320800781,0.5841864943504333,0.5572464466094971,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8864165544509888,0.5973159670829773,0.4199738204479217,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8163079023361206,0.4600560367107391,0.4408586025238037,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6463280916213989,0.2251179069280624,1.0427268743515017,284.9459533691406,284.95001220703125,302.0625305175781,296.0342102050781,298.8868713378906,297.22381591796875,284.9458923339844,1.0,0.6654269695281982,0.4532760381698608,0.4532760381698608,1.0,1.0,-3.3349509239196777,1.142414689064026,2.1925361156463623,0.3891134858131408,0.993228018283844,0.993228018283844,0.0,249.1187896728516,256.0,72013.03125,0.0,3530.665283203125,1.0,278.1499938964844,282.9411315917969,299.0353088378906,303.7049560546875,293.1499938964844,293.1499938964844,278.1499938964844,29334.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766564130783081,1.0,0.0,0.0,3.5925064086914062,3.5925285816192627,8.61168985011318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.7109375,0.0,1950.466796875,1895.4371337890625,0.0,3185.238525390625,1.0,1.0,0.0,3.0,1.0,0.0
17767080,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7434859871864319,0.3453184366226196,0.3163349032402038,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8803291320800781,0.5841864943504333,0.5572464466094971,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8864165544509888,0.5973159670829773,0.4199738204479217,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8163079023361206,0.4600560367107391,0.4408586025238037,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6463280916213989,0.2251179069280624,1.0427268743515017,284.9459533691406,284.95001220703125,302.0625305175781,296.0342102050781,298.8868713378906,297.22381591796875,284.9458923339844,1.0,0.6654269695281982,0.4532760381698608,0.4532760381698608,1.0,1.0,-3.3349509239196777,1.142414689064026,2.1925361156463623,0.3891134858131408,0.993228018283844,0.993228018283844,0.0,249.1187896728516,256.0,72013.03125,0.0,3530.665283203125,1.0,278.1499938964844,282.9411315917969,299.0353088378906,303.7049560546875,293.1499938964844,293.1499938964844,278.1499938964844,29334.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766564130783081,1.0,0.0,0.0,3.5925064086914062,3.5925285816192627,8.61168985011318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.7109375,0.0,1950.466796875,1895.4371337890625,0.0,3185.238525390625,1.0,1.0,0.0,3.0,1.0,0.0
17767140,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7414242625236511,0.3448875546455383,0.316056877374649,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8778130412101746,0.5837900638580322,0.5569952130317688,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8858256936073303,0.6008874773979187,0.4225099086761474,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8141927719116211,0.459856778383255,0.440786600112915,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6447121500968933,0.2250695526599884,1.0430368185043335,284.9444274902344,284.95001220703125,302.07501220703125,296.0213317871094,298.8875427246094,297.2263488769531,284.94439697265625,1.0,0.6673157811164856,0.451802521944046,0.451802521944046,1.0,1.0,-3.3376522064208984,1.1397342681884766,2.197917938232422,0.3867473304271698,0.9886772036552428,0.9886772036552428,0.0,252.12559509277344,259.0,71948.1171875,0.0,3554.126953125,1.0,278.1499938964844,282.9382019042969,299.0223693847656,303.6875,293.1499938964844,293.1499938964844,278.1499938964844,29497.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768537044525146,1.0,0.0,0.0,3.5914511680603027,3.591473340988159,8.606631922702945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.1357421875,0.0,1950.5677490234373,1895.4371337890625,0.0,3187.08837890625,1.0,1.0,0.0,3.0,1.0,0.0
17767200,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7414242625236511,0.3448875546455383,0.316056877374649,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8778130412101746,0.5837900638580322,0.5569952130317688,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8858256936073303,0.6008874773979187,0.4225099086761474,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8141927719116211,0.459856778383255,0.440786600112915,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6447121500968933,0.2250695526599884,1.0430368185043335,284.9444274902344,284.95001220703125,302.07501220703125,296.0213317871094,298.8875427246094,297.2263488769531,284.94439697265625,1.0,0.6673157811164856,0.451802521944046,0.451802521944046,1.0,1.0,-3.3376522064208984,1.1397342681884766,2.197917938232422,0.3867473304271698,0.9886772036552428,0.9886772036552428,0.0,252.12559509277344,259.0,71948.1171875,0.0,3554.126953125,1.0,278.1499938964844,282.9382019042969,299.0223693847656,303.6875,293.1499938964844,293.1499938964844,278.1499938964844,29497.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768537044525146,1.0,0.0,0.0,3.5914511680603027,3.591473340988159,8.606631922702945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.1357421875,0.0,1950.5677490234373,1895.4371337890625,0.0,3187.08837890625,1.0,1.0,0.0,3.0,1.0,0.0
17767260,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.739395022392273,0.3444513380527496,0.3157747983932495,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8753140568733215,0.5833447575569153,0.5567008852958679,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8852825164794922,0.604515790939331,0.4250907599925995,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8120720386505127,0.4596380293369293,0.4406975507736206,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.6431288123130798,0.2250211536884308,1.0433528423309326,284.9432373046875,284.95001220703125,302.0884094238281,296.0088806152344,298.8885192871094,297.2286071777344,284.9432067871094,1.0,0.6691990494728088,0.4503742158412933,0.4503742158412933,1.0,1.0,-3.34033727645874,1.137150764465332,2.203186511993408,0.3842813968658447,0.983445167541504,0.983445167541504,0.0,255.1348571777344,262.0,71883.65625,0.0,3577.600341796875,1.0,278.1499938964844,282.9355773925781,299.00982666015625,303.67047119140625,293.1499938964844,293.1499938964844,278.1499938964844,29693.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770377039909363,1.0,0.0,0.0,3.590181589126587,3.590203762054444,8.600547403148084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.763671875,0.0,1950.688720703125,1895.4371337890625,0.0,3188.8134765625,1.0,1.0,0.0,3.0,1.0,0.0
17767320,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.739395022392273,0.3444513380527496,0.3157747983932495,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8753140568733215,0.5833447575569153,0.5567008852958679,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8852825164794922,0.604515790939331,0.4250907599925995,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8120720386505127,0.4596380293369293,0.4406975507736206,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.6431288123130798,0.2250211536884308,1.0433528423309326,284.9432373046875,284.95001220703125,302.0884094238281,296.0088806152344,298.8885192871094,297.2286071777344,284.9432067871094,1.0,0.6691990494728088,0.4503742158412933,0.4503742158412933,1.0,1.0,-3.34033727645874,1.137150764465332,2.203186511993408,0.3842813968658447,0.983445167541504,0.983445167541504,0.0,255.1348571777344,262.0,71883.65625,0.0,3577.600341796875,1.0,278.1499938964844,282.9355773925781,299.00982666015625,303.67047119140625,293.1499938964844,293.1499938964844,278.1499938964844,29693.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770377039909363,1.0,0.0,0.0,3.590181589126587,3.590203762054444,8.600547403148084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.763671875,0.0,1950.688720703125,1895.4371337890625,0.0,3188.8134765625,1.0,1.0,0.0,3.0,1.0,0.0
17767380,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7373568415641785,0.3440079689025879,0.3154898881912231,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8727803826332092,0.5828484892845154,0.5563632249832153,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8847226500511169,0.608181357383728,0.4277024865150451,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8098947405815125,0.4593990445137024,0.4405932128429413,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6415395140647888,0.2249687314033508,1.0436701774597168,284.9423217773437,284.95001220703125,302.10235595703125,295.99676513671875,298.8895874023437,297.23065185546875,284.9422912597656,1.0,0.6710749268531799,0.4489459097385406,0.4489459097385406,1.0,1.0,-3.342984676361084,1.1346347332000732,2.2083499431610107,0.3805818259716034,0.9777393341064452,0.9777393341064452,0.0,258.1478271484375,265.0,71819.671875,0.0,3601.043701171875,1.0,278.1499938964844,282.9332275390625,298.9976806640625,303.65386962890625,293.1499938964844,293.1499938964844,278.1499938964844,29916.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772087097167969,1.0,0.0,0.0,3.5887320041656494,3.588754415512085,8.593604547968425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.59375,0.0,1950.825927734375,1895.4371337890625,0.0,3190.416259765625,1.0,1.0,0.0,3.0,1.0,0.0
17767440,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7373568415641785,0.3440079689025879,0.3154898881912231,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8727803826332092,0.5828484892845154,0.5563632249832153,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8847226500511169,0.608181357383728,0.4277024865150451,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8098947405815125,0.4593990445137024,0.4405932128429413,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6415395140647888,0.2249687314033508,1.0436701774597168,284.9423217773437,284.95001220703125,302.10235595703125,295.99676513671875,298.8895874023437,297.23065185546875,284.9422912597656,1.0,0.6710749268531799,0.4489459097385406,0.4489459097385406,1.0,1.0,-3.342984676361084,1.1346347332000732,2.2083499431610107,0.3805818259716034,0.9777393341064452,0.9777393341064452,0.0,258.1478271484375,265.0,71819.671875,0.0,3601.043701171875,1.0,278.1499938964844,282.9332275390625,298.9976806640625,303.65386962890625,293.1499938964844,293.1499938964844,278.1499938964844,29916.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772087097167969,1.0,0.0,0.0,3.5887320041656494,3.588754415512085,8.593604547968425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.59375,0.0,1950.825927734375,1895.4371337890625,0.0,3190.416259765625,1.0,1.0,0.0,3.0,1.0,0.0
17767500,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7363399863243103,0.3437835574150085,0.3153459429740906,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8715107440948486,0.5825856328010559,0.5561813712120056,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.884442150592804,0.6100242733955383,0.4290162324905395,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.808790922164917,0.459274411201477,0.4405368864536285,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6407482624053955,0.2249417155981063,1.043829083442688,284.9419250488281,284.95001220703125,302.10943603515625,295.9908752441406,298.8901672363281,297.23162841796875,284.9419250488281,1.0,0.672010064125061,0.4482317864894867,0.4482317864894867,1.0,1.0,-3.344294548034668,1.133387327194214,2.210907220840454,0.3784270286560058,0.9747735261917114,0.9747735261917114,0.0,259.65594482421875,265.0,71787.7265625,0.0,3612.756103515625,1.0,278.1499938964844,282.93212890625,298.9917297363281,303.6457214355469,293.1499938964844,293.1499938964844,278.1499938964844,30037.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772879242897034,1.0,0.0,0.0,3.587952136993408,3.587974548339844,8.589869366915082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.0537109375,0.0,1950.8994140625,1895.4371337890625,0.0,3191.159423828125,1.0,1.0,0.0,3.0,1.0,0.0
17767560,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7353294491767883,0.3435552716255188,0.3151990175247192,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8702462315559387,0.582310676574707,0.5559878945350647,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8841701745986938,0.6118748784065247,0.4303357899188995,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8076832294464111,0.4591464400291443,0.4404771327972412,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6399649977684021,0.2249149680137634,1.0439883470535278,284.941650390625,284.95001220703125,302.1165466308594,295.98504638671875,298.890869140625,297.23260498046875,284.941650390625,1.0,0.6729426980018616,0.4475577771663666,0.4475577771663666,1.0,1.0,-3.345590829849243,1.1322269439697266,2.2133638858795166,0.3763244748115539,0.9717811346054076,0.9717811346054076,0.0,261.164306640625,268.0,71756.9609375,0.0,3624.445068359375,1.0,278.1499938964844,282.93115234375,298.98590087890625,303.6376953125,293.1499938964844,293.1499938964844,278.1499938964844,30161.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773669600486755,1.0,0.0,0.0,3.587142944335937,3.587165355682373,8.585996056353906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.720703125,0.0,1950.975341796875,1895.4371337890625,0.0,3191.89990234375,1.0,1.0,0.0,3.0,1.0,0.0
