time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767620,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7333487272262573,0.3430826663970947,0.3148904740810394,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.867766261100769,0.5817247629165649,0.5555645227432251,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8836852312088013,0.6155975461006165,0.4329892694950104,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.805486261844635,0.45888352394104,0.4403482377529144,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6384462118148804,0.2248643785715103,1.04430890083313,284.94122314453125,284.95001220703125,302.1305847167969,295.97369384765625,298.8921203613281,297.2345886230469,284.94122314453125,1.0,0.674798846244812,0.4462097585201263,0.4462097585201263,1.0,1.0,-3.3481316566467285,1.1298319101333618,2.218299627304077,0.3727602064609527,0.9656100273132324,0.9656100273132324,0.0,264.1822204589844,271.0,71695.109375,0.0,3647.732666015625,1.0,278.1499938964844,282.9293212890625,298.9745178222656,303.6220397949219,293.1499938964844,293.1499938964844,278.1499938964844,30427.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775213956832886,1.0,0.0,0.0,3.5854175090789795,3.585439920425415,8.577737844461808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.1474609375,0.0,1951.136474609375,1895.4371337890625,0.0,3193.34765625,1.0,1.0,0.0,3.0,1.0,0.0
17767680,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7333487272262573,0.3430826663970947,0.3148904740810394,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.867766261100769,0.5817247629165649,0.5555645227432251,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8836852312088013,0.6155975461006165,0.4329892694950104,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.805486261844635,0.45888352394104,0.4403482377529144,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6384462118148804,0.2248643785715103,1.04430890083313,284.94122314453125,284.95001220703125,302.1305847167969,295.97369384765625,298.8921203613281,297.2345886230469,284.94122314453125,1.0,0.674798846244812,0.4462097585201263,0.4462097585201263,1.0,1.0,-3.3481316566467285,1.1298319101333618,2.218299627304077,0.3727602064609527,0.9656100273132324,0.9656100273132324,0.0,264.1822204589844,271.0,71695.109375,0.0,3647.732666015625,1.0,278.1499938964844,282.9293212890625,298.9745178222656,303.6220397949219,293.1499938964844,293.1499938964844,278.1499938964844,30427.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775213956832886,1.0,0.0,0.0,3.5854175090789795,3.585439920425415,8.577737844461808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.1474609375,0.0,1951.136474609375,1895.4371337890625,0.0,3193.34765625,1.0,1.0,0.0,3.0,1.0,0.0
17767740,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7314023375511169,0.3425952196121216,0.3145683407783508,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8653324842453003,0.5811057090759277,0.5551092624664307,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.883243203163147,0.6193326115608215,0.4356520175933838,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8033112287521362,0.458613783121109,0.4402121007442474,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.636970043182373,0.224814310669899,1.0446306467056274,284.9408569335937,284.95001220703125,302.1441345214844,295.962646484375,298.8931579589844,297.2365417480469,284.9408569335937,1.0,0.6766455173492432,0.4448617696762085,0.4448617696762085,1.0,1.0,-3.350621223449707,1.1273722648620603,2.2232489585876465,0.3695081174373626,0.959270179271698,0.959270179271698,0.0,267.2035827636719,274.0,71632.2578125,0.0,3670.95263671875,1.0,278.1499938964844,282.9276123046875,298.9634094238281,303.60662841796875,293.1499938964844,293.1499938964844,278.1499938964844,30713.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776599168777466,1.0,0.0,0.0,3.583559274673462,3.583581686019897,8.568848670620355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.5087890625,0.0,1951.30859375,1895.4371337890625,0.0,3194.646728515625,1.0,1.0,0.0,3.0,1.0,0.0
17767800,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7314023375511169,0.3425952196121216,0.3145683407783508,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8653324842453003,0.5811057090759277,0.5551092624664307,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.883243203163147,0.6193326115608215,0.4356520175933838,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8033112287521362,0.458613783121109,0.4402121007442474,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.636970043182373,0.224814310669899,1.0446306467056274,284.9408569335937,284.95001220703125,302.1441345214844,295.962646484375,298.8931579589844,297.2365417480469,284.9408569335937,1.0,0.6766455173492432,0.4448617696762085,0.4448617696762085,1.0,1.0,-3.350621223449707,1.1273722648620603,2.2232489585876465,0.3695081174373626,0.959270179271698,0.959270179271698,0.0,267.2035827636719,274.0,71632.2578125,0.0,3670.95263671875,1.0,278.1499938964844,282.9276123046875,298.9634094238281,303.60662841796875,293.1499938964844,293.1499938964844,278.1499938964844,30713.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776599168777466,1.0,0.0,0.0,3.583559274673462,3.583581686019897,8.568848670620355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.5087890625,0.0,1951.30859375,1895.4371337890625,0.0,3194.646728515625,1.0,1.0,0.0,3.0,1.0,0.0
17767860,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7295088768005371,0.3421007096767425,0.314236432313919,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8629702925682068,0.5804598331451416,0.5546261668205261,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8828656077384949,0.6230760812759399,0.4383196830749511,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8012007474899292,0.4583402276039123,0.4400697946548462,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6355510950088501,0.2247661799192428,1.0449506044387815,284.9403991699219,284.95001220703125,302.1568603515625,295.95196533203125,298.89361572265625,297.2386169433594,284.9403991699219,1.0,0.6784831881523132,0.4434376060962677,0.4434376060962677,1.0,1.0,-3.3530638217926025,1.1246201992034912,2.228443622589112,0.3669172823429107,0.9526640176773072,0.9526640176773072,0.0,270.2272644042969,277.0,71566.0078125,0.0,3694.10791015625,1.0,278.1499938964844,282.9258728027344,298.9526062011719,303.59130859375,293.1499938964844,293.1499938964844,278.1499938964844,31026.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777796626091003,1.0,0.0,0.0,3.581531047821045,3.58155369758606,8.559152320231078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.462890625,0.0,1951.4947509765625,1895.4371337890625,0.0,3195.769287109375,1.0,1.0,0.0,3.0,1.0,0.0
17767920,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7295088768005371,0.3421007096767425,0.314236432313919,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8629702925682068,0.5804598331451416,0.5546261668205261,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8828656077384949,0.6230760812759399,0.4383196830749511,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8012007474899292,0.4583402276039123,0.4400697946548462,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6355510950088501,0.2247661799192428,1.0449506044387815,284.9403991699219,284.95001220703125,302.1568603515625,295.95196533203125,298.89361572265625,297.2386169433594,284.9403991699219,1.0,0.6784831881523132,0.4434376060962677,0.4434376060962677,1.0,1.0,-3.3530638217926025,1.1246201992034912,2.228443622589112,0.3669172823429107,0.9526640176773072,0.9526640176773072,0.0,270.2272644042969,277.0,71566.0078125,0.0,3694.10791015625,1.0,278.1499938964844,282.9258728027344,298.9526062011719,303.59130859375,293.1499938964844,293.1499938964844,278.1499938964844,31026.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777796626091003,1.0,0.0,0.0,3.581531047821045,3.58155369758606,8.559152320231078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.462890625,0.0,1951.4947509765625,1895.4371337890625,0.0,3195.769287109375,1.0,1.0,0.0,3.0,1.0,0.0
17767980,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7276510000228882,0.3416003882884979,0.313897043466568,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.860651433467865,0.5797712206840515,0.5541018843650818,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8825292587280273,0.6268230080604553,0.4409901797771454,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7991337180137634,0.4580578505992889,0.4399185180664062,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6341719627380371,0.2247163653373718,1.045262098312378,284.9400634765625,284.95001220703125,302.1683959960937,295.94158935546875,298.8936462402344,297.24090576171875,284.9400634765625,1.0,0.6803075075149536,0.4420134425163269,0.4420134425163269,1.0,1.0,-3.3554320335388184,1.1217814683914185,2.2336504459381104,0.364723801612854,0.945816934108734,0.945816934108734,0.0,273.2505187988281,280.0,71498.6796875,0.0,3717.11328125,1.0,278.1499938964844,282.9243469238281,298.942138671875,303.5762939453125,293.1499938964844,293.1499938964844,278.1499938964844,31367.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778850436210632,1.0,0.0,0.0,3.5793142318725586,3.579336643218994,8.548559549126367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.3642578125,0.0,1951.6964111328125,1895.4371337890625,0.0,3196.757080078125,1.0,1.0,0.0,3.0,1.0,0.0
17768040,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7276510000228882,0.3416003882884979,0.313897043466568,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.860651433467865,0.5797712206840515,0.5541018843650818,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8825292587280273,0.6268230080604553,0.4409901797771454,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7991337180137634,0.4580578505992889,0.4399185180664062,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6341719627380371,0.2247163653373718,1.045262098312378,284.9400634765625,284.95001220703125,302.1683959960937,295.94158935546875,298.8936462402344,297.24090576171875,284.9400634765625,1.0,0.6803075075149536,0.4420134425163269,0.4420134425163269,1.0,1.0,-3.3554320335388184,1.1217814683914185,2.2336504459381104,0.364723801612854,0.945816934108734,0.945816934108734,0.0,273.2505187988281,280.0,71498.6796875,0.0,3717.11328125,1.0,278.1499938964844,282.9243469238281,298.942138671875,303.5762939453125,293.1499938964844,293.1499938964844,278.1499938964844,31367.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778850436210632,1.0,0.0,0.0,3.5793142318725586,3.579336643218994,8.548559549126367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.3642578125,0.0,1951.6964111328125,1895.4371337890625,0.0,3196.757080078125,1.0,1.0,0.0,3.0,1.0,0.0
17768100,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7267172932624817,0.3413481116294861,0.313726544380188,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8594871163368225,0.5794140696525574,0.5538291931152344,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8823512196540833,0.6286961436271667,0.442326158285141,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7980945706367493,0.4579128324985504,0.439840704202652,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.6334803700447083,0.2246891856193542,1.0454148054122925,284.9399108886719,284.95001220703125,302.1736145019531,295.9364929199219,298.8935241699219,297.2420349121094,284.9399108886719,1.0,0.681215763092041,0.4413013458251953,0.4413013458251953,1.0,1.0,-3.356595754623413,1.1203759908676147,2.236219882965088,0.3632518649101257,0.9423627853393556,0.9423627853393556,0.0,274.7627258300781,280.0,71464.9921875,0.0,3728.5830078125,1.0,278.1499938964844,282.9236145019531,298.9370422363281,303.5688781738281,293.1499938964844,293.1499938964844,278.1499938964844,31546.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779314160346985,1.0,0.0,0.0,3.5781500339508057,3.578172445297241,8.542999694327591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.83984375,0.0,1951.8013916015625,1895.4371337890625,0.0,3197.191650390625,1.0,1.0,0.0,3.0,1.0,0.0
17768160,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7257695198059082,0.3410939872264862,0.313555896282196,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8583052158355713,0.5790455341339111,0.5535473227500916,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8821525573730469,0.630568265914917,0.4436628222465515,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7970386147499084,0.4577641785144806,0.4397611618041992,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6327778100967407,0.2246595174074173,1.0455646514892578,284.93994140625,284.95001220703125,302.17840576171875,295.9315185546875,298.8934936523437,297.2431030273437,284.93994140625,1.0,0.682120680809021,0.4406710863113403,0.4406710863113403,1.0,1.0,-3.357743263244629,1.1192021369934082,2.2385411262512207,0.3613929748535156,0.939023733139038,0.939023733139038,0.0,276.27423095703125,283.0,71434.078125,0.0,3740.015625,1.0,278.1499938964844,282.923095703125,298.9320373535156,303.5616760253906,293.1499938964844,293.1499938964844,278.1499938964844,31725.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779789209365845,1.0,0.0,0.0,3.576986312866211,3.5770089626312256,8.537444387002324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.7431640625,0.0,1951.9058837890625,1895.4371337890625,0.0,3197.63720703125,1.0,1.0,0.0,3.0,1.0,0.0
17768220,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7238693237304688,0.3405848145484924,0.3132143020629883,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8559388518333435,0.5782796740531921,0.5529569983482361,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8817456960678101,0.6343151926994324,0.4463383555412292,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.794924259185791,0.4574606418609619,0.439596951007843,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6313740611076355,0.2245982587337494,1.0458577871322632,284.9400634765625,284.95001220703125,302.1865234375,295.9217529296875,298.89288330078125,297.2450256347656,284.9400634765625,1.0,0.6839211583137512,0.4394105970859527,0.4394105970859527,1.0,1.0,-3.359992742538452,1.1168960332870483,2.2430965900421143,0.3570811152458191,0.9324764013290404,0.9324764013290404,0.0,279.2957458496094,286.0,71373.25,0.0,3762.785888671875,1.0,278.1499938964844,282.92218017578125,298.9222717285156,303.5476989746094,293.1499938964844,293.1499938964844,278.1499938964844,32089.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780743479728699,1.0,0.0,0.0,3.5746238231658936,3.574646234512329,8.526169494871283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.853515625,0.0,1952.1162109375,1895.4371337890625,0.0,3198.53173828125,1.0,1.0,0.0,3.0,1.0,0.0
17768280,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7238693237304688,0.3405848145484924,0.3132143020629883,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8559388518333435,0.5782796740531921,0.5529569983482361,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8817456960678101,0.6343151926994324,0.4463383555412292,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.794924259185791,0.4574606418609619,0.439596951007843,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6313740611076355,0.2245982587337494,1.0458577871322632,284.9400634765625,284.95001220703125,302.1865234375,295.9217529296875,298.89288330078125,297.2450256347656,284.9400634765625,1.0,0.6839211583137512,0.4394105970859527,0.4394105970859527,1.0,1.0,-3.359992742538452,1.1168960332870483,2.2430965900421143,0.3570811152458191,0.9324764013290404,0.9324764013290404,0.0,279.2957458496094,286.0,71373.25,0.0,3762.785888671875,1.0,278.1499938964844,282.92218017578125,298.9222717285156,303.5476989746094,293.1499938964844,293.1499938964844,278.1499938964844,32089.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780743479728699,1.0,0.0,0.0,3.5746238231658936,3.574646234512329,8.526169494871283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.853515625,0.0,1952.1162109375,1895.4371337890625,0.0,3198.53173828125,1.0,1.0,0.0,3.0,1.0,0.0
17768340,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.721990168094635,0.3400760591030121,0.3128723800182342,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8536080718040466,0.5774803757667542,0.5523344278335571,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8813652992248535,0.6380651593208313,0.4490154087543487,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7928435206413269,0.4571505188941955,0.4394258856773376,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6299985647201538,0.2245371043682098,1.046147108078003,284.94012451171875,284.95001220703125,302.1923522949219,295.91229248046875,298.89129638671875,297.24658203125,284.94012451171875,1.0,0.685710608959198,0.4381500780582428,0.4381500780582428,1.0,1.0,-3.362192153930664,1.114547610282898,2.247644662857056,0.3528463840484619,0.9259419441223145,0.9259419441223145,0.0,282.31597900390625,289.0,71311.328125,0.0,3785.456787109375,1.0,278.1499938964844,282.9213256835937,298.9128112792969,303.5340270996094,293.1499938964844,293.1499938964844,278.1499938964844,32468.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781615495681763,1.0,0.0,0.0,3.5721538066864014,3.572176456451416,8.514391538483324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.904296875,0.0,1952.3336181640625,1895.4371337890625,0.0,3199.34912109375,1.0,1.0,0.0,3.0,1.0,0.0
17768400,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.721990168094635,0.3400760591030121,0.3128723800182342,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8536080718040466,0.5774803757667542,0.5523344278335571,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8813652992248535,0.6380651593208313,0.4490154087543487,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7928435206413269,0.4571505188941955,0.4394258856773376,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6299985647201538,0.2245371043682098,1.046147108078003,284.94012451171875,284.95001220703125,302.1923522949219,295.91229248046875,298.89129638671875,297.24658203125,284.94012451171875,1.0,0.685710608959198,0.4381500780582428,0.4381500780582428,1.0,1.0,-3.362192153930664,1.114547610282898,2.247644662857056,0.3528463840484619,0.9259419441223145,0.9259419441223145,0.0,282.31597900390625,289.0,71311.328125,0.0,3785.456787109375,1.0,278.1499938964844,282.9213256835937,298.9128112792969,303.5340270996094,293.1499938964844,293.1499938964844,278.1499938964844,32468.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781615495681763,1.0,0.0,0.0,3.5721538066864014,3.572176456451416,8.514391538483324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.904296875,0.0,1952.3336181640625,1895.4371337890625,0.0,3199.34912109375,1.0,1.0,0.0,3.0,1.0,0.0
17768460,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7201585173606873,0.3395708203315735,0.3125302791595459,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8513531684875488,0.5766600370407104,0.5516887903213501,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.881050169467926,0.6418193578720093,0.4516927897930145,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.790833055973053,0.4568375647068023,0.4392489492893219,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6286758780479431,0.2244788408279419,1.0464333295822144,284.9399719238281,284.95001220703125,302.19561767578125,295.90313720703125,298.888427734375,297.2479858398437,284.9399719238281,1.0,0.6874918937683105,0.4368000626564026,0.4368000626564026,1.0,1.0,-3.3643546104431152,1.1118618249893188,2.252492666244507,0.3494371473789215,0.9191625714302064,0.9191625714302064,0.0,285.3377685546875,292.0,71243.9609375,0.0,3808.07666015625,1.0,278.1499938964844,282.92041015625,298.9035339355469,303.5202941894531,293.1499938964844,293.1499938964844,278.1499938964844,32880.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782263994216919,1.0,0.0,0.0,3.569474697113037,3.569497346878052,8.501623938172997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.2119140625,0.0,1952.5665283203125,1895.4371337890625,0.0,3199.956787109375,1.0,1.0,0.0,3.0,1.0,0.0
17768520,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7201585173606873,0.3395708203315735,0.3125302791595459,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8513531684875488,0.5766600370407104,0.5516887903213501,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.881050169467926,0.6418193578720093,0.4516927897930145,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.790833055973053,0.4568375647068023,0.4392489492893219,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6286758780479431,0.2244788408279419,1.0464333295822144,284.9399719238281,284.95001220703125,302.19561767578125,295.90313720703125,298.888427734375,297.2479858398437,284.9399719238281,1.0,0.6874918937683105,0.4368000626564026,0.4368000626564026,1.0,1.0,-3.3643546104431152,1.1118618249893188,2.252492666244507,0.3494371473789215,0.9191625714302064,0.9191625714302064,0.0,285.3377685546875,292.0,71243.9609375,0.0,3808.07666015625,1.0,278.1499938964844,282.92041015625,298.9035339355469,303.5202941894531,293.1499938964844,293.1499938964844,278.1499938964844,32880.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782263994216919,1.0,0.0,0.0,3.569474697113037,3.569497346878052,8.501623938172997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.2119140625,0.0,1952.5665283203125,1895.4371337890625,0.0,3199.956787109375,1.0,1.0,0.0,3.0,1.0,0.0
17768580,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7183701992034912,0.3390688896179199,0.3121884763240814,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8491690158843994,0.5758146047592163,0.5510168075561523,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8807974457740784,0.6455759406089783,0.4543697535991668,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7888898253440857,0.4565191268920898,0.439064472913742,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6274027824401855,0.2244221419095993,1.0467149019241333,284.9397277832031,284.95001220703125,302.1959228515625,295.8942565917969,298.8840637207031,297.2490539550781,284.9397277832031,1.0,0.6892637610435486,0.43545001745224,0.43545001745224,1.0,1.0,-3.366473197937012,1.1090564727783203,2.2574167251586914,0.3470529317855835,0.912160873413086,0.912160873413086,0.0,288.3592834472656,280.0,71173.3046875,0.0,3830.615478515625,1.0,278.1499938964844,282.9195556640625,298.8945617675781,303.506591796875,293.1499938964844,293.1499938964844,278.1499938964844,33327.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782705068588257,1.0,0.0,0.0,3.56656265258789,3.5665855407714844,8.487758691444469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.1015625,0.0,1952.81640625,1895.4371337890625,0.0,3200.370361328125,1.0,1.0,0.0,3.0,1.0,0.0
17768640,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7183701992034912,0.3390688896179199,0.3121884763240814,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8491690158843994,0.5758146047592163,0.5510168075561523,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8807974457740784,0.6455759406089783,0.4543697535991668,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7888898253440857,0.4565191268920898,0.439064472913742,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6274027824401855,0.2244221419095993,1.0467149019241333,284.9397277832031,284.95001220703125,302.1959228515625,295.8942565917969,298.8840637207031,297.2490539550781,284.9397277832031,1.0,0.6892637610435486,0.43545001745224,0.43545001745224,1.0,1.0,-3.366473197937012,1.1090564727783203,2.2574167251586914,0.3470529317855835,0.912160873413086,0.912160873413086,0.0,288.3592834472656,280.0,71173.3046875,0.0,3830.615478515625,1.0,278.1499938964844,282.9195556640625,298.8945617675781,303.506591796875,293.1499938964844,293.1499938964844,278.1499938964844,33327.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782705068588257,1.0,0.0,0.0,3.56656265258789,3.5665855407714844,8.487758691444469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.1015625,0.0,1952.81640625,1895.4371337890625,0.0,3200.370361328125,1.0,1.0,0.0,3.0,1.0,0.0
17768700,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7189707159996033,0.3388241231441498,0.3119103908538818,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8499037623405457,0.5753863453865051,0.5505589246749878,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.882683515548706,0.6474574208259583,0.4556237757205963,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7897137403488159,0.456360250711441,0.4388555884361267,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6280182600021362,0.2243972271680832,1.046312928199768,284.938720703125,284.95001220703125,302.19488525390625,295.88995361328125,298.8814697265625,297.2495422363281,284.9385986328125,1.0,0.6882566213607788,0.4347750246524811,0.4347750246524811,1.0,1.0,-3.366365909576416,1.1072022914886477,2.259163618087769,0.3458838760852813,0.9078571796417236,0.9078571796417236,0.0,286.8870544433594,280.0,71121.3984375,0.0,3821.902587890625,1.0,278.1499938964844,282.9185485839844,298.8900756835937,303.4992370605469,293.1499938964844,293.1499938964844,278.1499938964844,33598.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782749176025391,1.0,0.0,0.0,3.5647947788238525,3.5648176670074463,8.479346433887258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.330078125,0.0,1952.96630859375,1895.4371337890625,0.0,3200.41162109375,1.0,1.0,0.0,3.0,1.0,0.0
17768760,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7202650904655457,0.3385938704013824,0.3115923404693603,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8514888882637024,0.5749581456184387,0.5500461459159851,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8855162262916565,0.6493473052978516,0.4568433463573456,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7913737297058105,0.456207811832428,0.4385977983474731,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6292209625244141,0.2243837565183639,1.0456979274749756,284.937255859375,284.95001220703125,302.19293212890625,295.8856811523437,298.8786315917969,297.25006103515625,284.9371337890625,1.0,0.6866947412490845,0.4341412186622619,0.4341412186622619,1.0,1.0,-3.365785360336304,1.1052751541137695,2.260510206222534,0.3446889519691467,0.9027660489082336,0.9027660489082336,0.0,284.0565490722656,268.0,71060.9765625,0.0,3804.237548828125,1.0,278.1499938964844,282.9174499511719,298.8855895996094,303.4911193847656,293.1499938964844,293.1499938964844,278.1499938964844,33937.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782490491867065,1.0,0.0,0.0,3.5625832080841064,3.562605857849121,8.468828127661254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.00390625,0.0,1953.152099609375,1895.4371337890625,0.0,3200.1689453125,1.0,1.0,0.0,3.0,1.0,0.0
17768820,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7240872979164124,0.338176816701889,0.3109115362167358,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8562329411506653,0.5741074681282043,0.5489370226860046,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8929347991943359,0.6531574726104736,0.4592376053333282,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7962197065353394,0.455926239490509,0.4380153119564056,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.6327170729637146,0.224395677447319,1.0442181825637815,284.9344482421875,284.95001220703125,302.1863098144531,295.8773803710937,298.8722229003906,297.2513122558594,284.934326171875,1.0,0.6823980212211609,0.4328736364841461,0.4328736364841461,1.0,1.0,-3.3640341758728027,1.1012468338012695,2.262787342071533,0.3417772352695465,0.8911939859390259,0.8911939859390259,0.0,276.13525390625,256.0,70927.578125,0.0,3754.51904296875,1.0,278.1499938964844,282.91571044921875,298.8767395019531,303.4737854003906,293.1499938964844,293.1499938964844,278.45001220703125,34769.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781108260154724,1.0,0.0,0.0,3.557157754898072,3.557180643081665,8.443054184681387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.5478515625,0.0,1953.5992431640625,1895.4371337890625,0.0,3198.873291015625,1.0,1.0,0.0,3.0,1.0,0.0
17768880,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7240872979164124,0.338176816701889,0.3109115362167358,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8562329411506653,0.5741074681282043,0.5489370226860046,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8929347991943359,0.6531574726104736,0.4592376053333282,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7962197065353394,0.455926239490509,0.4380153119564056,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.6327170729637146,0.224395677447319,1.0442181825637815,284.9344482421875,284.95001220703125,302.1863098144531,295.8773803710937,298.8722229003906,297.2513122558594,284.934326171875,1.0,0.6823980212211609,0.4328736364841461,0.4328736364841461,1.0,1.0,-3.3640341758728027,1.1012468338012695,2.262787342071533,0.3417772352695465,0.8911939859390259,0.8911939859390259,0.0,276.13525390625,256.0,70927.578125,0.0,3754.51904296875,1.0,278.1499938964844,282.91571044921875,298.8767395019531,303.4737854003906,293.1499938964844,293.1499938964844,278.45001220703125,34769.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781108260154724,1.0,0.0,0.0,3.557157754898072,3.557180643081665,8.443054184681387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.5478515625,0.0,1953.5992431640625,1895.4371337890625,0.0,3198.873291015625,1.0,1.0,0.0,3.0,1.0,0.0
17768940,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7296357154846191,0.3385059833526611,0.3106115758419037,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8631492257118225,0.5740899443626404,0.5482618808746338,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9027340412139891,0.6579674482345581,0.4620461165904999,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8031168580055237,0.4563479721546173,0.4377905428409576,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.6377488374710083,0.2248371690511703,1.043630838394165,285.0756530761719,284.95001220703125,302.1756591796875,295.86932373046875,298.8701477050781,297.2604675292969,285.0764465332031,1.0,0.6773949861526489,0.4316060543060303,0.4316060543060303,1.0,1.0,-3.3652544021606445,1.0983693599700928,2.266885280609131,0.3383500576019287,1.0,1.0,0.0,266.04736328125,244.0,69769.9921875,0.0,3699.546142578125,1.0,278.4422912597656,283.0794372558594,298.8510131835937,303.3329772949219,293.1499938964844,293.1499938964844,278.1499938964844,29078.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872105062007904,1.0,0.0,0.0,3.5941643714904785,3.594186544418335,8.619640539109241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.8017578125,0.0,1950.3072509765625,1895.4371337890625,0.0,3142.556396484375,1.0,1.0,0.0,3.0,1.0,0.0
17769000,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7296357154846191,0.3385059833526611,0.3106115758419037,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8631492257118225,0.5740899443626404,0.5482618808746338,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9027340412139891,0.6579674482345581,0.4620461165904999,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8031168580055237,0.4563479721546173,0.4377905428409576,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.6377488374710083,0.2248371690511703,1.043630838394165,285.0756530761719,284.95001220703125,302.1756591796875,295.86932373046875,298.8701477050781,297.2604675292969,285.0764465332031,1.0,0.6773949861526489,0.4316060543060303,0.4316060543060303,1.0,1.0,-3.3652544021606445,1.0983693599700928,2.266885280609131,0.3383500576019287,1.0,1.0,0.0,266.04736328125,244.0,69769.9921875,0.0,3699.546142578125,1.0,278.4422912597656,283.0794372558594,298.8510131835937,303.3329772949219,293.1499938964844,293.1499938964844,278.1499938964844,29078.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872105062007904,1.0,0.0,0.0,3.5941643714904785,3.594186544418335,8.619640539109241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.8017578125,0.0,1950.3072509765625,1895.4371337890625,0.0,3142.556396484375,1.0,1.0,0.0,3.0,1.0,0.0
17769060,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.735643744468689,0.3379583954811096,0.310053139925003,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.870862603187561,0.5730862617492676,0.5473079681396484,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.913851797580719,0.661477267742157,0.4645125865936279,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8105756044387817,0.4560105204582214,0.4373804330825805,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6434502005577087,0.2249554991722107,1.0429807901382446,284.9161682128906,284.95001220703125,302.16064453125,295.86151123046875,298.8595886230469,297.25885009765625,284.9153747558594,1.0,0.6718806028366089,0.4304194152355194,0.4304194152355194,1.0,1.0,-3.3651371002197266,1.095223903656006,2.2699131965637207,0.3345442712306976,0.9336921572685242,0.9336921572685242,0.0,255.3954620361328,232.0,70919.546875,0.0,3638.086181640625,1.0,278.157470703125,282.8983764648437,298.8818054199219,303.5087585449219,293.1499938964844,293.1499938964844,278.1499938964844,31748.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790444731712341,1.0,0.0,0.0,3.576836585998535,3.57685923576355,8.536729296793055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.1669921875,0.0,1951.9193115234373,1895.4371337890625,0.0,3207.625,1.0,1.0,0.0,3.0,1.0,0.0
17769120,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.735643744468689,0.3379583954811096,0.310053139925003,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.870862603187561,0.5730862617492676,0.5473079681396484,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.913851797580719,0.661477267742157,0.4645125865936279,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8105756044387817,0.4560105204582214,0.4373804330825805,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6434502005577087,0.2249554991722107,1.0429807901382446,284.9161682128906,284.95001220703125,302.16064453125,295.86151123046875,298.8595886230469,297.25885009765625,284.9153747558594,1.0,0.6718806028366089,0.4304194152355194,0.4304194152355194,1.0,1.0,-3.3651371002197266,1.095223903656006,2.2699131965637207,0.3345442712306976,0.9336921572685242,0.9336921572685242,0.0,255.3954620361328,232.0,70919.546875,0.0,3638.086181640625,1.0,278.157470703125,282.8983764648437,298.8818054199219,303.5087585449219,293.1499938964844,293.1499938964844,278.1499938964844,31748.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790444731712341,1.0,0.0,0.0,3.576836585998535,3.57685923576355,8.536729296793055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.1669921875,0.0,1951.9193115234373,1895.4371337890625,0.0,3207.625,1.0,1.0,0.0,3.0,1.0,0.0
17769180,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7416952848434448,0.3372922837734222,0.3089859783649444,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8787621855735779,0.5718064904212952,0.5456322431564331,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.925915777683258,0.6649094820022583,0.4664822518825531,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8177553415298462,0.4554286599159241,0.4363725781440735,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6492667198181152,0.2248763442039489,1.0406060218811035,284.90826416015625,284.95001220703125,302.14093017578125,295.8539428710937,298.8466796875,297.2563171386719,284.90826416015625,1.0,0.6656922101974487,0.4292327761650085,0.4292327761650085,1.0,1.0,-3.3601365089416504,1.090304255485535,2.269832134246826,0.3298317492008209,0.9024999737739564,0.9024999737739564,0.0,244.62310791015625,220.0,70731.46875,0.0,3564.438232421875,1.0,278.14959716796875,282.893310546875,298.8539733886719,303.4427795410156,293.1499938964844,293.1499938964844,278.1499938964844,33803.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787551522254944,1.0,0.0,0.0,3.563457727432251,3.5634806156158447,8.472986792185111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.220703125,0.0,1953.0789794921875,1895.4371337890625,0.0,3204.9130859375,1.0,1.0,0.0,3.0,1.0,0.0
17769240,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7416952848434448,0.3372922837734222,0.3089859783649444,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8787621855735779,0.5718064904212952,0.5456322431564331,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.925915777683258,0.6649094820022583,0.4664822518825531,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8177553415298462,0.4554286599159241,0.4363725781440735,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6492667198181152,0.2248763442039489,1.0406060218811035,284.90826416015625,284.95001220703125,302.14093017578125,295.8539428710937,298.8466796875,297.2563171386719,284.90826416015625,1.0,0.6656922101974487,0.4292327761650085,0.4292327761650085,1.0,1.0,-3.3601365089416504,1.090304255485535,2.269832134246826,0.3298317492008209,0.9024999737739564,0.9024999737739564,0.0,244.62310791015625,220.0,70731.46875,0.0,3564.438232421875,1.0,278.14959716796875,282.893310546875,298.8539733886719,303.4427795410156,293.1499938964844,293.1499938964844,278.1499938964844,33803.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787551522254944,1.0,0.0,0.0,3.563457727432251,3.5634806156158447,8.472986792185111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.220703125,0.0,1953.0789794921875,1895.4371337890625,0.0,3204.9130859375,1.0,1.0,0.0,3.0,1.0,0.0
17769300,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7452964782714844,0.337088018655777,0.3085666596889496,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8833863735198975,0.5712916851043701,0.5449000000953674,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9328317642211914,0.6667702198028564,0.4675848186016083,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8218163251876831,0.455243855714798,0.4359519779682159,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6526769995689392,0.2248944193124771,1.0395570993423462,284.9089050292969,284.95001220703125,302.1291809082031,295.8502197265625,298.8406066894531,297.25653076171875,284.9089660644531,1.0,0.6624883413314819,0.4286394417285919,0.4286394417285919,1.0,1.0,-3.358309507369995,1.0880825519561768,2.2702269554138184,0.3276618719100952,0.8892256021499634,0.8892256021499634,0.0,238.884765625,220.0,70630.46875,0.0,3527.2529296875,1.0,278.1498718261719,282.895263671875,298.8482666015625,303.4280700683594,293.1499938964844,293.1499938964844,278.1499938964844,34776.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783712387084961,1.0,0.0,0.0,3.557114124298096,3.557137012481689,8.442846137768356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.1396484375,0.0,1953.602783203125,1895.4371337890625,0.0,3201.314697265625,1.0,1.0,0.0,3.0,1.0,0.0
17769360,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7491947412490845,0.3369160890579223,0.3081810176372528,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8883522152900696,0.5708122253417969,0.5442056059837341,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9400771856307985,0.6686493158340454,0.4687057137489319,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.826120138168335,0.4550932049751282,0.4355661869049072,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6563729047775269,0.2249395996332168,1.0386210680007937,284.9107971191406,284.95001220703125,302.1161499023437,295.8465576171875,298.8345031738281,297.2569885253906,284.91094970703125,1.0,0.6592612266540527,0.4280958175659179,0.4280958175659179,1.0,1.0,-3.3567681312561035,1.0860826969146729,2.2706854343414307,0.3257313072681427,0.8774157762527466,0.8774157762527466,0.0,233.0575408935547,208.0,70524.828125,0.0,3490.263671875,1.0,278.14996337890625,282.8983764648437,298.8438415527344,303.4156188964844,293.1499938964844,293.1499938964844,278.45001220703125,35717.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780238628387451,1.0,0.0,0.0,3.5494039058685303,3.549426794052124,8.406285587625462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.3173828125,0.0,1951.833740234375,1895.4371337890625,0.0,3198.058349609375,1.0,1.0,0.0,3.0,1.0,0.0
17769420,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.758634090423584,0.3372834622859955,0.3078404068946838,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9000784754753113,0.5706860423088074,0.5433409810066223,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9560876488685608,0.673378050327301,0.4714016914367676,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.836211085319519,0.4554877281188965,0.4352291226387024,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6652411222457886,0.2254443764686584,1.0379140377044678,285.0487365722656,284.95001220703125,302.0859680175781,295.8393249511719,298.8265686035156,297.26568603515625,285.0491638183594,1.0,0.6529484391212463,0.42700856924057,0.42700856924057,1.0,1.0,-3.357295036315918,1.0834035873413086,2.2738914489746094,0.3224973976612091,1.0,1.0,0.0,220.83956909179688,196.0,69418.6796875,0.0,3421.50146484375,1.0,278.4422302246094,283.05908203125,298.81964111328125,303.27685546875,293.1499938964844,293.1499938964844,278.1499938964844,29363.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716908693313599,1.0,0.0,0.0,3.592322587966919,3.5923449993133545,8.610809345555026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.8046875,0.0,1950.484375,1895.4371337890625,0.0,3138.671142578125,1.0,1.0,0.0,3.0,1.0,0.0
