time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769480,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.758634090423584,0.3372834622859955,0.3078404068946838,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9000784754753113,0.5706860423088074,0.5433409810066223,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9560876488685608,0.673378050327301,0.4714016914367676,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.836211085319519,0.4554877281188965,0.4352291226387024,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6652411222457886,0.2254443764686584,1.0379140377044678,285.0487365722656,284.95001220703125,302.0859680175781,295.8393249511719,298.8265686035156,297.26568603515625,285.0491638183594,1.0,0.6529484391212463,0.42700856924057,0.42700856924057,1.0,1.0,-3.357295036315918,1.0834035873413086,2.2738914489746094,0.3224973976612091,1.0,1.0,0.0,220.83956909179688,196.0,69418.6796875,0.0,3421.50146484375,1.0,278.4422302246094,283.05908203125,298.81964111328125,303.27685546875,293.1499938964844,293.1499938964844,278.1499938964844,29363.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716908693313599,1.0,0.0,0.0,3.592322587966919,3.5923449993133545,8.610809345555026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.8046875,0.0,1950.484375,1895.4371337890625,0.0,3138.671142578125,1.0,1.0,0.0,3.0,1.0,0.0
17769540,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7641211152076721,0.3371773362159729,0.3077263534069061,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9068766236305236,0.5703168511390686,0.5429975390434265,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.96452796459198,0.6753516793251038,0.4728324711322784,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8420297503471375,0.4554669559001922,0.4351591467857361,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.6704432368278503,0.22563436627388,1.0380208492279053,284.92437744140625,284.95001220703125,302.0679931640625,295.8356018066406,298.8192138671875,297.2665405273437,284.91900634765625,1.0,0.649745523929596,0.4264432191848755,0.4264432191848755,1.0,1.0,-3.358515501022339,1.0823376178741455,2.2761778831481934,0.3211406469345093,0.9342430233955384,0.9342430233955384,0.0,214.4837341308593,196.0,70483.5625,0.0,3387.889404296875,1.0,278.1958312988281,282.912841796875,298.8615417480469,303.49481201171875,293.1499938964844,293.1499938964844,278.1499938964844,30982.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768435120582581,1.0,0.0,0.0,3.5818123817443848,3.5818350315093994,8.560497235521325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.5849609375,0.0,1951.468994140625,1895.4371337890625,0.0,3186.992431640625,1.0,1.0,0.0,3.0,1.0,0.0
17769600,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7686591744422913,0.3367637395858764,0.3072553873062134,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9128777980804444,0.5695911049842834,0.5422398447990417,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9713050723075868,0.6767558455467224,0.4737402498722076,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8469498157501221,0.4551285803318023,0.4347427785396576,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6748450994491577,0.2256228178739547,1.0373024940490725,284.8949584960937,284.95001220703125,302.04998779296875,295.83221435546875,298.8092956542969,297.2635498046875,284.8944091796875,1.0,0.6466440558433533,0.4259213507175445,0.4259213507175445,1.0,1.0,-3.3567700386047363,1.080303430557251,2.2764666080474854,0.3195244967937469,0.9005624651908875,0.9005624651908875,0.0,209.07244873046875,184.0,70479.203125,0.0,3352.87255859375,1.0,278.1575927734375,282.8853759765625,298.8516845703125,303.45025634765625,293.1499938964844,293.1499938964844,278.1499938964844,33700.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785475492477417,1.0,0.0,0.0,3.564128875732422,3.564151763916016,8.476179118588334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.1669921875,0.0,1953.0224609375,1895.4371337890625,0.0,3202.96728515625,1.0,1.0,0.0,3.0,1.0,0.0
17769660,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7790469527244568,0.336182177066803,0.3062300682067871,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9270135164260864,0.5683121085166931,0.5405206680297852,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9852100610733032,0.6801514625549316,0.4756509959697723,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8582029938697815,0.4545936584472656,0.4337385892868042,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.684739351272583,0.225636601448059,1.0351780652999878,284.89794921875,284.95001220703125,302.0102844238281,295.82586669921875,298.7904357910156,297.26123046875,284.8986511230469,1.0,0.6399561166763306,0.4248053729534149,0.4248053729534149,1.0,1.0,-3.35200309753418,1.0755853652954102,2.276417732238769,0.3158163428306579,0.8654888868331909,0.8654888868331909,0.0,197.659423828125,172.0,70197.703125,0.0,3276.688720703125,1.0,278.1499328613281,282.8923034667969,298.82470703125,303.3802185058594,293.1499938964844,293.1499938964844,278.45001220703125,36614.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779302835464478,1.0,0.0,0.0,3.536404848098755,3.5364277362823486,8.34482477785059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.685546875,0.0,1941.98388671875,1895.4371337890625,0.0,3197.181396484375,0.9969332814216614,1.0,0.0,3.0,1.0,0.0
17769720,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7790469527244568,0.336182177066803,0.3062300682067871,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9270135164260864,0.5683121085166931,0.5405206680297852,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9852100610733032,0.6801514625549316,0.4756509959697723,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8582029938697815,0.4545936584472656,0.4337385892868042,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.684739351272583,0.225636601448059,1.0351780652999878,284.89794921875,284.95001220703125,302.0102844238281,295.82586669921875,298.7904357910156,297.26123046875,284.8986511230469,1.0,0.6399561166763306,0.4248053729534149,0.4248053729534149,1.0,1.0,-3.35200309753418,1.0755853652954102,2.276417732238769,0.3158163428306579,0.8654888868331909,0.8654888868331909,0.0,197.659423828125,172.0,70197.703125,0.0,3276.688720703125,1.0,278.1499328613281,282.8923034667969,298.82470703125,303.3802185058594,293.1499938964844,293.1499938964844,278.45001220703125,36614.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779302835464478,1.0,0.0,0.0,3.536404848098755,3.5364277362823486,8.34482477785059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.685546875,0.0,1941.98388671875,1895.4371337890625,0.0,3197.181396484375,0.9969332814216614,1.0,0.0,3.0,1.0,0.0
17769780,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7925189137458801,0.336510568857193,0.3058546185493469,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.944871723651886,0.5680787563323975,0.5395525097846985,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.684843897819519,0.4776564538478851,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8727241158485413,0.454923003911972,0.4333401918411255,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6972039341926575,0.22614087164402,1.0344904661178589,285.0296936035156,284.95001220703125,301.9691162109375,295.82086181640625,298.7784118652344,297.2692565917969,285.0302429199219,1.0,0.6333602666854858,0.4236893951892853,0.4236893951892853,1.0,1.0,-3.351445436477661,1.0723854303359983,2.279059886932373,0.3127329051494598,0.9785887598991394,0.9785887598991394,0.0,185.4824981689453,160.0,69145.0546875,0.0,3205.82958984375,1.0,278.4409484863281,283.046875,298.80084228515625,303.2403259277344,293.1499938964844,293.1499938964844,278.1499938964844,30277.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712915778160095,1.0,0.0,0.0,3.586254358291626,3.586276769638061,8.58174303175474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.3369140625,0.0,1950.8443603515625,1895.4371337890625,0.0,3134.92626953125,1.0,1.0,0.0,3.0,1.0,0.0
17769840,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7925189137458801,0.336510568857193,0.3058546185493469,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.944871723651886,0.5680787563323975,0.5395525097846985,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.684843897819519,0.4776564538478851,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8727241158485413,0.454923003911972,0.4333401918411255,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6972039341926575,0.22614087164402,1.0344904661178589,285.0296936035156,284.95001220703125,301.9691162109375,295.82086181640625,298.7784118652344,297.2692565917969,285.0302429199219,1.0,0.6333602666854858,0.4236893951892853,0.4236893951892853,1.0,1.0,-3.351445436477661,1.0723854303359983,2.279059886932373,0.3127329051494598,0.9785887598991394,0.9785887598991394,0.0,185.4824981689453,160.0,69145.0546875,0.0,3205.82958984375,1.0,278.4409484863281,283.046875,298.80084228515625,303.2403259277344,293.1499938964844,293.1499938964844,278.1499938964844,30277.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712915778160095,1.0,0.0,0.0,3.586254358291626,3.586276769638061,8.58174303175474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.3369140625,0.0,1950.8443603515625,1895.4371337890625,0.0,3134.92626953125,1.0,1.0,0.0,3.0,1.0,0.0
17769900,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7976504564285278,0.3363522291183471,0.3057810366153717,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9513707756996156,0.5676378607749939,0.5392317175865173,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6874887943267822,0.4697891771793365,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8783394694328308,0.4548341333866119,0.4333001971244812,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7020159959793091,0.2262862026691436,1.0348634719848633,284.9023742675781,284.95001220703125,301.947998046875,295.8187866210937,298.7712097167969,297.2725524902344,284.8959350585937,1.0,0.6295710802078247,0.4231314063072204,0.4231314063072204,1.0,1.0,-3.3419840335845947,1.0674415826797483,2.274542570114136,0.3101371526718139,0.9015661478042604,0.9015661478042604,0.0,180.8800811767578,160.0,70034.359375,0.0,3158.343505859375,1.0,278.1992492675781,282.9005432128906,298.8427734375,303.4537353515625,293.1499938964844,293.1499938964844,278.1499938964844,32487.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760995864868164,1.0,0.0,0.0,3.57203221321106,3.572054862976074,8.513811167176755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.0107421875,0.0,1952.343994140625,1895.4371337890625,0.0,3180.017822265625,1.0,1.0,0.0,3.0,1.0,0.0
17769960,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8022773861885071,0.3358643054962158,0.3053007125854492,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9572036862373352,0.566789448261261,0.5384241342544556,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.6908189654350281,0.4612045884132385,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8835696578025818,0.4544043242931366,0.4328626692295074,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7064512372016907,0.2262422144412994,1.0342611074447632,284.8701477050781,284.95001220703125,301.926513671875,295.8170166015625,298.76513671875,297.2774963378906,284.87030029296875,1.0,0.6253828406333923,0.4226648807525635,0.4226648807525635,1.0,1.0,-3.328864336013794,1.0614184141159058,2.267445802688598,0.307083785533905,0.8568142056465149,0.8568142056465149,0.0,176.39064025878906,163.0,69753.5234375,0.0,3103.755859375,1.0,278.1577453613281,282.8755187988281,298.8329162597656,303.3939208984375,293.1499938964844,293.1499938964844,278.45001220703125,36961.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877477765083313,1.0,0.0,0.0,3.533067226409912,3.533090353012085,8.329080856128712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.4423828125,0.0,1940.6268310546875,1895.4371337890625,0.0,3192.93896484375,0.9958130717277528,1.0,0.0,3.0,1.0,0.0
17770020,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8076218962669373,0.335878312587738,0.3048920631408691,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9635025262832642,0.5661450624465942,0.537352979183197,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.6997320055961609,0.4516988694667816,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8895869255065918,0.4543865621089935,0.4324333369731903,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7116261124610901,0.2266376912593841,1.0345218181610107,284.99237060546875,284.95001220703125,301.8824768066406,295.8141784667969,298.76434326171875,297.3031921386719,284.9927673339844,1.0,0.6213585734367371,0.4217318594455719,0.4217318594455719,1.0,1.0,-3.315424680709839,1.054073929786682,2.2613508701324463,0.3024010062217712,0.9423606991767884,0.9423606991767884,0.0,171.53199768066406,166.0,68569.5078125,0.0,3046.816650390625,1.0,278.4412536621094,283.02374267578125,298.7924499511719,303.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,31907.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870058536529541,1.0,0.0,0.0,3.5751378536224365,3.575160503387451,8.528622856829315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.9169921875,0.0,1951.0413818359373,1895.4371337890625,0.0,3123.359619140625,1.0,1.0,0.0,3.0,1.0,0.0
17770080,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8076218962669373,0.335878312587738,0.3048920631408691,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9635025262832642,0.5661450624465942,0.537352979183197,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.6997320055961609,0.4516988694667816,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8895869255065918,0.4543865621089935,0.4324333369731903,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7116261124610901,0.2266376912593841,1.0345218181610107,284.99237060546875,284.95001220703125,301.8824768066406,295.8141784667969,298.76434326171875,297.3031921386719,284.9927673339844,1.0,0.6213585734367371,0.4217318594455719,0.4217318594455719,1.0,1.0,-3.315424680709839,1.054073929786682,2.2613508701324463,0.3024010062217712,0.9423606991767884,0.9423606991767884,0.0,171.53199768066406,166.0,68569.5078125,0.0,3046.816650390625,1.0,278.4412536621094,283.02374267578125,298.7924499511719,303.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,31907.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870058536529541,1.0,0.0,0.0,3.5751378536224365,3.575160503387451,8.528622856829315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.9169921875,0.0,1951.0413818359373,1895.4371337890625,0.0,3123.359619140625,1.0,1.0,0.0,3.0,1.0,0.0
17770140,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8095273971557617,0.335275262594223,0.3044986724853515,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9656057357788086,0.5648469924926758,0.5363145470619202,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.7071910500526428,0.4479330778121948,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8918761014938354,0.4538260102272033,0.4320529103279114,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7138428688049316,0.2268081754446029,1.0355123281478882,284.88824462890625,284.95001220703125,301.83709716796875,295.812255859375,298.75421142578125,297.31512451171875,284.890380859375,1.0,0.619708240032196,0.4207988381385803,0.4207988381385803,1.0,1.0,-3.3099050521850586,1.0495805740356443,2.260324478149414,0.2990784049034118,0.8431642055511475,0.8431642055511475,0.0,169.6277313232422,169.0,69102.8203125,0.0,3024.0751953125,1.0,278.158447265625,282.9042053222656,298.8233337402344,303.3360290527344,293.1499938964844,293.1499938964844,278.45001220703125,38345.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753352165222168,1.0,0.0,0.0,3.478417158126831,3.478440046310425,8.073403705566307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.4541015625,0.0,1876.615966796875,1895.4371337890625,0.0,3172.85009765625,0.985238552093506,1.0,0.0,3.0,1.0,0.0
17770200,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8095273971557617,0.335275262594223,0.3044986724853515,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9656057357788086,0.5648469924926758,0.5363145470619202,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.7071910500526428,0.4479330778121948,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8918761014938354,0.4538260102272033,0.4320529103279114,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7138428688049316,0.2268081754446029,1.0355123281478882,284.88824462890625,284.95001220703125,301.83709716796875,295.812255859375,298.75421142578125,297.31512451171875,284.890380859375,1.0,0.619708240032196,0.4207988381385803,0.4207988381385803,1.0,1.0,-3.3099050521850586,1.0495805740356443,2.260324478149414,0.2990784049034118,0.8431642055511475,0.8431642055511475,0.0,169.6277313232422,169.0,69102.8203125,0.0,3024.0751953125,1.0,278.158447265625,282.9042053222656,298.8233337402344,303.3360290527344,293.1499938964844,293.1499938964844,278.45001220703125,38345.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753352165222168,1.0,0.0,0.0,3.478417158126831,3.478440046310425,8.073403705566307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.4541015625,0.0,1876.615966796875,1895.4371337890625,0.0,3172.85009765625,0.985238552093506,1.0,0.0,3.0,1.0,0.0
17770260,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8098528385162354,0.3353709280490875,0.3043864667415619,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.965685784816742,0.5643391609191895,0.5355962514877319,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.7146362662315369,0.4472227990627289,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8922544717788696,0.4538860917091369,0.4319012463092804,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7145592570304871,0.2272743284702301,1.037029504776001,284.9857788085937,284.95001220703125,301.7903747558594,295.81103515625,298.74737548828125,297.3306579589844,284.98712158203125,1.0,0.6195924878120422,0.4200931489467621,0.4200931489467621,1.0,1.0,-3.309685707092285,1.047595500946045,2.26209020614624,0.2970156073570251,0.9186630845069884,0.9186630845069884,0.0,169.29904174804688,187.0,68410.9765625,0.0,3021.763427734375,1.0,278.44110107421875,283.0223388671875,298.7924194335937,303.1851806640625,293.1499938964844,293.1499938964844,278.1499938964844,33227.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684428930282593,1.0,0.0,0.0,3.56634259223938,3.5663652420043945,8.486711067234864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.9345703125,0.0,1951.49755859375,1895.4371337890625,0.0,3108.20361328125,1.0,1.0,0.0,3.0,1.0,0.0
17770320,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8098528385162354,0.3353709280490875,0.3043864667415619,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.965685784816742,0.5643391609191895,0.5355962514877319,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.7146362662315369,0.4472227990627289,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8922544717788696,0.4538860917091369,0.4319012463092804,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7145592570304871,0.2272743284702301,1.037029504776001,284.9857788085937,284.95001220703125,301.7903747558594,295.81103515625,298.74737548828125,297.3306579589844,284.98712158203125,1.0,0.6195924878120422,0.4200931489467621,0.4200931489467621,1.0,1.0,-3.309685707092285,1.047595500946045,2.26209020614624,0.2970156073570251,0.9186630845069884,0.9186630845069884,0.0,169.29904174804688,187.0,68410.9765625,0.0,3021.763427734375,1.0,278.44110107421875,283.0223388671875,298.7924194335937,303.1851806640625,293.1499938964844,293.1499938964844,278.1499938964844,33227.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684428930282593,1.0,0.0,0.0,3.56634259223938,3.5663652420043945,8.486711067234864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.9345703125,0.0,1951.49755859375,1895.4371337890625,0.0,3108.20361328125,1.0,1.0,0.0,3.0,1.0,0.0
17770380,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8023580312728882,0.3347791135311126,0.3042280375957489,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9562360644340516,0.5631147027015686,0.5348532199859619,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.7192955613136292,0.4594491720199585,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8839762806892395,0.4533708989620209,0.43179652094841,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7085943222045898,0.227433905005455,1.039257287979126,284.9116516113281,284.95001220703125,301.7423095703125,295.8103942871094,298.7271728515625,297.3258361816406,284.9130249023437,1.0,0.625515341758728,0.4193874299526214,0.4193874299526214,1.0,1.0,-3.3258352279663086,1.0515334606170654,2.274301528930664,0.2970784902572632,0.8459771275520325,0.8459771275520325,0.0,175.4197540283203,190.0,69229.90625,0.0,3091.69580078125,1.0,278.1584777832031,282.9242858886719,298.8253479003906,303.33660888671875,293.1499938964844,293.1499938964844,278.45001220703125,38037.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745429515838623,1.0,0.0,0.0,3.4716038703918457,3.4716265201568604,8.041806722758338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.1083984375,0.0,1864.067626953125,1895.4371337890625,0.0,3165.4208984375,0.9834110140800476,1.0,0.0,3.0,1.0,0.0
17770440,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8023580312728882,0.3347791135311126,0.3042280375957489,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9562360644340516,0.5631147027015686,0.5348532199859619,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.7192955613136292,0.4594491720199585,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8839762806892395,0.4533708989620209,0.43179652094841,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7085943222045898,0.227433905005455,1.039257287979126,284.9116516113281,284.95001220703125,301.7423095703125,295.8103942871094,298.7271728515625,297.3258361816406,284.9130249023437,1.0,0.625515341758728,0.4193874299526214,0.4193874299526214,1.0,1.0,-3.3258352279663086,1.0515334606170654,2.274301528930664,0.2970784902572632,0.8459771275520325,0.8459771275520325,0.0,175.4197540283203,190.0,69229.90625,0.0,3091.69580078125,1.0,278.1584777832031,282.9242858886719,298.8253479003906,303.33660888671875,293.1499938964844,293.1499938964844,278.45001220703125,38037.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745429515838623,1.0,0.0,0.0,3.4716038703918457,3.4716265201568604,8.041806722758338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.1083984375,0.0,1864.067626953125,1895.4371337890625,0.0,3165.4208984375,0.9834110140800476,1.0,0.0,3.0,1.0,0.0
17770500,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7989324927330017,0.3347659111022949,0.304145485162735,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9517884254455566,0.5628276467323303,0.5344833135604858,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.721036434173584,0.4650939404964447,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8802534937858582,0.4533629417419433,0.4317248165607452,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7057609558105469,0.2275878936052322,1.0400888919830322,285.0143737792969,284.95001220703125,301.7178039550781,295.8102722167969,298.7161865234375,297.32232666015625,285.01470947265625,1.0,0.6278100609779358,0.4190345704555511,0.4190345704555511,1.0,1.0,-3.3330018520355225,1.0531519651412964,2.279850006103516,0.2971976995468139,0.91941237449646,0.91941237449646,0.0,178.29629516601562,190.0,68700.28125,0.0,3123.83154296875,1.0,278.3976135253906,283.03875732421875,298.7850036621094,303.1453552246094,293.1499938964844,293.1499938964844,278.45001220703125,33492.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697616457939148,1.0,0.0,0.0,3.5346462726593018,3.5346686840057373,8.336527912433667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.6162109375,0.0,1908.407958984375,1895.4371337890625,0.0,3120.574462890625,0.9951828122138976,1.0,0.0,3.0,1.0,0.0
17770560,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7964293956756592,0.334792286157608,0.3042651712894439,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9483760595321656,0.5626106858253479,0.5343709588050842,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.7228203415870667,0.4695516228675842,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8775051832199097,0.453434020280838,0.4318704903125763,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7036907076835632,0.2277839928865432,1.0413408279418943,285.0079345703125,284.95001220703125,301.6929931640625,295.8102111816406,298.7049560546875,297.3197326660156,285.009033203125,1.0,0.6299827098846436,0.4184550642967224,0.4184550642967224,1.0,1.0,-3.340052843093872,1.0541540384292605,2.2858989238739014,0.2966306805610657,0.9346250891685486,0.9346250891685486,0.0,180.64697265625,193.0,68770.5546875,0.0,3152.852783203125,1.0,278.44122314453125,283.0382385253906,298.797119140625,303.2094421386719,293.1499938964844,293.1499938964844,278.1499938964844,32361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688993453979492,1.0,0.0,0.0,3.573242664337158,3.573265314102173,8.519582479493693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.8271484375,0.0,1952.8409423828125,1895.4371337890625,0.0,3112.485595703125,1.0,1.0,0.0,3.0,1.0,0.0
17770620,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7909601926803589,0.3339693546295166,0.303905040025711,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9410622715950012,0.5612079501152039,0.533480703830719,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.7251338958740234,0.4785062670707702,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8717600107192993,0.4527728259563446,0.4316364526748657,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6992632746696472,0.2277068197727203,1.042436122894287,284.9052124023437,284.95001220703125,301.6424255371094,295.810302734375,298.6737976074219,297.302734375,284.9073791503906,1.0,0.6337639093399048,0.4172960817813873,0.4172960817813873,1.0,1.0,-3.350360870361328,1.0546900033950806,2.295670747756958,0.2949492335319519,0.8506036996841431,0.8506036996841431,0.0,185.26486206054688,196.0,69588.28125,0.0,3202.2431640625,1.0,278.15789794921875,282.9154968261719,298.8300476074219,303.3705139160156,293.1499938964844,293.1499938964844,278.45001220703125,37852.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759291172027588,1.0,0.0,0.0,3.4940571784973145,3.494080066680908,8.146166692313273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.2021484375,0.0,1893.7952880859373,1895.4371337890625,0.0,3178.41943359375,0.9884397387504578,1.0,0.0,3.0,1.0,0.0
17770680,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7909601926803589,0.3339693546295166,0.303905040025711,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9410622715950012,0.5612079501152039,0.533480703830719,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.7251338958740234,0.4785062670707702,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8717600107192993,0.4527728259563446,0.4316364526748657,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6992632746696472,0.2277068197727203,1.042436122894287,284.9052124023437,284.95001220703125,301.6424255371094,295.810302734375,298.6737976074219,297.302734375,284.9073791503906,1.0,0.6337639093399048,0.4172960817813873,0.4172960817813873,1.0,1.0,-3.350360870361328,1.0546900033950806,2.295670747756958,0.2949492335319519,0.8506036996841431,0.8506036996841431,0.0,185.26486206054688,196.0,69588.28125,0.0,3202.2431640625,1.0,278.15789794921875,282.9154968261719,298.8300476074219,303.3705139160156,293.1499938964844,293.1499938964844,278.45001220703125,37852.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759291172027588,1.0,0.0,0.0,3.4940571784973145,3.494080066680908,8.146166692313273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.2021484375,0.0,1893.7952880859373,1895.4371337890625,0.0,3178.41943359375,0.9884397387504578,1.0,0.0,3.0,1.0,0.0
17770740,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.788025438785553,0.3338552415370941,0.3036738932132721,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.937049150466919,0.5607700943946838,0.5329114198684692,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.7269973754882812,0.4833521842956543,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8686833381652832,0.4526878595352173,0.4314414262771606,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.696831464767456,0.2277818173170089,1.0427095890045166,285.0080261230469,284.95001220703125,301.61151123046875,295.8104553222656,298.6590881347656,297.2985534667969,285.0069580078125,1.0,0.635741114616394,0.4166006743907928,0.4166006743907928,1.0,1.0,-3.3553175926208496,1.0545653104782104,2.3007524013519287,0.293683797121048,0.9265990853309632,0.9265990853309632,0.0,187.7654724121093,196.0,68993.75,0.0,3227.707763671875,1.0,278.41357421875,283.0313720703125,298.7862854003906,303.180908203125,293.1499938964844,293.1499938964844,278.45001220703125,32926.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706066012382507,1.0,0.0,0.0,3.56866455078125,3.5686872005462646,8.497765406900726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.220703125,0.0,1951.8560791015625,1895.4371337890625,0.0,3128.500732421875,1.0,1.0,0.0,3.0,1.0,0.0
17770800,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7865626215934753,0.3338349759578705,0.3037107288837433,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9349425435066224,0.5605529546737671,0.5327599048614502,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.7283634543418884,0.4860386550426483,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8671168088912964,0.4527082443237304,0.4315047562122345,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6956160664558411,0.2278868705034256,1.0433684587478638,285.0157165527344,284.95001220703125,301.5906677246094,295.810546875,298.65008544921875,297.297119140625,285.0166931152344,1.0,0.6370272040367126,0.4161370694637298,0.4161370694637298,1.0,1.0,-3.359278917312622,1.0547112226486206,2.304567575454712,0.2929418981075287,0.9475343823432922,0.9475343823432922,0.0,189.21600341796875,199.0,68921.640625,0.0,3244.9638671875,1.0,278.44122314453125,283.04498291015625,298.7963562011719,303.2207336425781,293.1499938964844,293.1499938964844,278.1499938964844,31771.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700162172317505,1.0,0.0,0.0,3.576246976852417,3.5762693881988525,8.533914410691068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.9580078125,0.0,1951.2886962890625,1895.4371337890625,0.0,3122.962890625,1.0,1.0,0.0,3.0,1.0,0.0
17770860,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7822316884994507,0.3329513967037201,0.3032812178134918,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9289522171020508,0.5590835213661194,0.5317929983139038,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.7305792570114136,0.4932480752468109,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8626764416694641,0.4519892036914825,0.4311992824077606,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.692121148109436,0.2277344465255737,1.043966293334961,284.8969116210937,284.95001220703125,301.5376892089844,295.8108215332031,298.6198425292969,297.2825622558594,284.89910888671875,1.0,0.6399739980697632,0.414988100528717,0.414988100528717,1.0,1.0,-3.366627216339112,1.054169535636902,2.31245756149292,0.2908300161361694,0.8537317514419556,0.8537317514419556,0.0,193.0045166015625,202.0,69780.7734375,0.0,3283.38427734375,1.0,278.1578674316406,282.9073486328125,298.8296813964844,303.3836364746094,293.1499938964844,293.1499938964844,278.45001220703125,37568.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767493367195129,1.0,0.0,0.0,3.5090856552124023,3.509108543395996,8.216393325710669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.7880859375,0.0,1912.314208984375,1895.4371337890625,0.0,3186.109375,0.9915770888328552,1.0,0.0,3.0,1.0,0.0
17770920,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7822316884994507,0.3329513967037201,0.3032812178134918,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9289522171020508,0.5590835213661194,0.5317929983139038,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.7305792570114136,0.4932480752468109,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8626764416694641,0.4519892036914825,0.4311992824077606,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.692121148109436,0.2277344465255737,1.043966293334961,284.8969116210937,284.95001220703125,301.5376892089844,295.8108215332031,298.6198425292969,297.2825622558594,284.89910888671875,1.0,0.6399739980697632,0.414988100528717,0.414988100528717,1.0,1.0,-3.366627216339112,1.054169535636902,2.31245756149292,0.2908300161361694,0.8537317514419556,0.8537317514419556,0.0,193.0045166015625,202.0,69780.7734375,0.0,3283.38427734375,1.0,278.1578674316406,282.9073486328125,298.8296813964844,303.3836364746094,293.1499938964844,293.1499938964844,278.45001220703125,37568.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767493367195129,1.0,0.0,0.0,3.5090856552124023,3.509108543395996,8.216393325710669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.7880859375,0.0,1912.314208984375,1895.4371337890625,0.0,3186.109375,0.9915770888328552,1.0,0.0,3.0,1.0,0.0
17770980,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7785623669624329,0.3327703177928924,0.3030037879943847,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.923748254776001,0.5583683848381042,0.5309723019599915,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7337149381637573,0.4996398389339447,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8588727712631226,0.451867938041687,0.4309766590595245,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6890829801559448,0.2278644442558288,1.0445183515548706,285.0172424316406,284.95001220703125,301.48358154296875,295.8109436035156,298.5966491699219,297.2786865234375,285.0180358886719,1.0,0.6426606178283691,0.4138391017913818,0.4138391017913818,1.0,1.0,-3.373385667800904,1.0534063577651978,2.319979429244995,0.2885086834430694,0.9550529718399048,0.9550529718399048,0.0,196.41094970703125,205.0,69002.4296875,0.0,3318.422607421875,1.0,278.4414367675781,283.0472412109375,298.7952575683594,303.2256164550781,293.1499938964844,293.1499938964844,278.1499938964844,31382.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705783486366272,1.0,0.0,0.0,3.5790610313415527,3.5790834426879883,8.547349921173009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.294921875,0.0,1951.475830078125,1895.4371337890625,0.0,3128.235595703125,1.0,1.0,0.0,3.0,1.0,0.0
17771040,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7785623669624329,0.3327703177928924,0.3030037879943847,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.923748254776001,0.5583683848381042,0.5309723019599915,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7337149381637573,0.4996398389339447,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8588727712631226,0.451867938041687,0.4309766590595245,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6890829801559448,0.2278644442558288,1.0445183515548706,285.0172424316406,284.95001220703125,301.48358154296875,295.8109436035156,298.5966491699219,297.2786865234375,285.0180358886719,1.0,0.6426606178283691,0.4138391017913818,0.4138391017913818,1.0,1.0,-3.373385667800904,1.0534063577651978,2.319979429244995,0.2885086834430694,0.9550529718399048,0.9550529718399048,0.0,196.41094970703125,205.0,69002.4296875,0.0,3318.422607421875,1.0,278.4414367675781,283.0472412109375,298.7952575683594,303.2256164550781,293.1499938964844,293.1499938964844,278.1499938964844,31382.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705783486366272,1.0,0.0,0.0,3.5790610313415527,3.5790834426879883,8.547349921173009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.294921875,0.0,1951.475830078125,1895.4371337890625,0.0,3128.235595703125,1.0,1.0,0.0,3.0,1.0,0.0
17771100,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.776971697807312,0.3324413001537323,0.3029407858848572,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9214587211608888,0.557762861251831,0.5306640863418579,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.7349616289138794,0.5025500059127808,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8572307229042053,0.4516210854053497,0.4309656620025635,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6878040432929993,0.2278567552566528,1.0451399087905884,284.9017333984375,284.95001220703125,301.45611572265625,295.8109130859375,298.5830993652344,297.2741394042969,284.8969116210937,1.0,0.643991231918335,0.4132646322250366,0.4132646322250366,1.0,1.0,-3.377176284790039,1.0531601905822754,2.324016094207764,0.287447839975357,0.883154034614563,0.883154034614563,0.0,198.009994506836,205.0,70035.6796875,0.0,3336.330322265625,1.0,278.19952392578125,282.910400390625,298.8374938964844,303.4423828125,293.1499938964844,293.1499938964844,278.1499938964844,33851.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755407333374023,1.0,0.0,0.0,3.5631468296051025,3.5631697177886963,8.471508294860541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.0,0.0,1953.1048583984373,1895.4371337890625,0.0,3174.777099609375,1.0,1.0,0.0,3.0,1.0,0.0
17771160,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7748439908027649,0.3318646848201751,0.3025543987751007,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.918576180934906,0.5568693280220032,0.529977023601532,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7357758283615112,0.5059834718704224,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.855113685131073,0.4511176943778991,0.4306384027004242,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6860975027084351,0.2276913076639175,1.0449705123901367,284.8904113769531,284.95001220703125,301.4283752441406,295.810791015625,298.5670471191406,297.2658996582031,284.892333984375,1.0,0.6452214121818542,0.4127280712127685,0.4127280712127685,1.0,1.0,-3.3794198036193848,1.05245840549469,2.3269615173339844,0.2862825393676758,0.8555198907852173,0.8555198907852173,0.0,199.8089141845703,208.0,69900.515625,0.0,3351.868408203125,1.0,278.1579284667969,282.9017944335937,298.82940673828125,303.3915100097656,293.1499938964844,293.1499938964844,278.45001220703125,37366.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771926164627075,1.0,0.0,0.0,3.519151210784912,3.519174098968506,8.263597237601061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.6748046875,0.0,1924.677490234375,1895.4371337890625,0.0,3190.265380859375,0.9934254884719848,1.0,0.0,3.0,1.0,0.0
17771220,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7715669870376587,0.3316535353660583,0.3022316098213196,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9139778017997742,0.5561164021492004,0.5291008353233337,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7387189865112305,0.511820912361145,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8517558574676514,0.4509586691856384,0.4303627908229828,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6833905577659607,0.227799966931343,1.045365333557129,285.01727294921875,284.95001220703125,301.3720703125,295.8102111816406,298.5441589355469,297.2629699707031,285.0180053710937,1.0,0.647636353969574,0.4116549789905548,0.4116549789905548,1.0,1.0,-3.38513708114624,1.0515012741088867,2.333635807037353,0.2839979529380798,0.9592922925949096,0.9592922925949096,0.0,202.9734649658203,211.0,69051.34375,0.0,3383.354248046875,1.0,278.4414978027344,283.048828125,298.79400634765625,303.22802734375,293.1499938964844,293.1499938964844,278.1499938964844,31161.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709428906440735,1.0,0.0,0.0,3.580462694168091,3.5804851055145264,8.554046075914812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.830078125,0.0,1951.29541015625,1895.4371337890625,0.0,3131.6552734375,1.0,1.0,0.0,3.0,1.0,0.0
17771280,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7715669870376587,0.3316535353660583,0.3022316098213196,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9139778017997742,0.5561164021492004,0.5291008353233337,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7387189865112305,0.511820912361145,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8517558574676514,0.4509586691856384,0.4303627908229828,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6833905577659607,0.227799966931343,1.045365333557129,285.01727294921875,284.95001220703125,301.3720703125,295.8102111816406,298.5441589355469,297.2629699707031,285.0180053710937,1.0,0.647636353969574,0.4116549789905548,0.4116549789905548,1.0,1.0,-3.38513708114624,1.0515012741088867,2.333635807037353,0.2839979529380798,0.9592922925949096,0.9592922925949096,0.0,202.9734649658203,211.0,69051.34375,0.0,3383.354248046875,1.0,278.4414978027344,283.048828125,298.79400634765625,303.22802734375,293.1499938964844,293.1499938964844,278.1499938964844,31161.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709428906440735,1.0,0.0,0.0,3.580462694168091,3.5804851055145264,8.554046075914812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.830078125,0.0,1951.29541015625,1895.4371337890625,0.0,3131.6552734375,1.0,1.0,0.0,3.0,1.0,0.0
