time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771340,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7680423855781555,0.330724835395813,0.3017709851264953,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9092086553573608,0.5545944571495056,0.5280925035476685,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.7405843138694763,0.5170153379440308,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8482161164283752,0.4501834809780121,0.430008053779602,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6805492639541626,0.2276122719049453,1.0457744598388672,284.8873596191406,284.95001220703125,301.314697265625,295.8091125488281,298.5148620605469,297.2513122558594,284.88897705078125,1.0,0.6499641537666321,0.410581886768341,0.410581886768341,1.0,1.0,-3.3896844387054443,1.0501055717468262,2.339578866958618,0.2816967070102691,0.8570395112037659,0.8570395112037659,0.0,206.32839965820312,214.0,69956.40625,0.0,3413.318115234375,1.0,278.15771484375,282.9004211425781,298.8275451660156,303.3934631347656,293.1499938964844,293.1499938964844,278.45001220703125,37207.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775354623794556,1.0,0.0,0.0,3.523234844207764,3.5232577323913574,8.282786438940093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.171875,0.0,1928.9512939453125,1895.4371337890625,0.0,3193.479736328125,0.9942728877067566,1.0,0.0,3.0,1.0,0.0
17771400,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7680423855781555,0.330724835395813,0.3017709851264953,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9092086553573608,0.5545944571495056,0.5280925035476685,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.7405843138694763,0.5170153379440308,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8482161164283752,0.4501834809780121,0.430008053779602,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6805492639541626,0.2276122719049453,1.0457744598388672,284.8873596191406,284.95001220703125,301.314697265625,295.8091125488281,298.5148620605469,297.2513122558594,284.88897705078125,1.0,0.6499641537666321,0.410581886768341,0.410581886768341,1.0,1.0,-3.3896844387054443,1.0501055717468262,2.339578866958618,0.2816967070102691,0.8570395112037659,0.8570395112037659,0.0,206.32839965820312,214.0,69956.40625,0.0,3413.318115234375,1.0,278.15771484375,282.9004211425781,298.8275451660156,303.3934631347656,293.1499938964844,293.1499938964844,278.45001220703125,37207.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775354623794556,1.0,0.0,0.0,3.523234844207764,3.5232577323913574,8.282786438940093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.171875,0.0,1928.9512939453125,1895.4371337890625,0.0,3193.479736328125,0.9942728877067566,1.0,0.0,3.0,1.0,0.0
17771460,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7645649909973145,0.3304668962955475,0.3014211356639862,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9045876860618592,0.5537917017936707,0.5271869897842407,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.997863233089447,0.7437773942947388,0.5198174715042114,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.84466153383255,0.4499764442443847,0.4297048151493072,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6776297092437744,0.2276924401521682,1.046116828918457,285.0133056640625,284.95001220703125,301.2563171386719,295.8073425292969,298.49322509765625,297.2509155273437,285.0140075683594,1.0,0.6519976258277893,0.409555584192276,0.409555584192276,1.0,1.0,-3.3915956020355225,1.0479040145874023,2.34369158744812,0.2790178656578064,0.9576957821846008,0.9576957821846008,0.0,209.72491455078125,217.0,69025.84375,0.0,3437.4443359375,1.0,278.4414978027344,283.04815673828125,298.7905578613281,303.22430419921875,293.1499938964844,293.1499938964844,278.1499938964844,31205.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711926937103271,1.0,0.0,0.0,3.5795764923095703,3.579598903656006,8.54981180964387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.595703125,0.0,1950.44482421875,1895.4371337890625,0.0,3133.998291015625,1.0,1.0,0.0,3.0,1.0,0.0
17771520,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7645649909973145,0.3304668962955475,0.3014211356639862,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9045876860618592,0.5537917017936707,0.5271869897842407,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.997863233089447,0.7437773942947388,0.5198174715042114,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.84466153383255,0.4499764442443847,0.4297048151493072,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6776297092437744,0.2276924401521682,1.046116828918457,285.0133056640625,284.95001220703125,301.2563171386719,295.8073425292969,298.49322509765625,297.2509155273437,285.0140075683594,1.0,0.6519976258277893,0.409555584192276,0.409555584192276,1.0,1.0,-3.3915956020355225,1.0479040145874023,2.34369158744812,0.2790178656578064,0.9576957821846008,0.9576957821846008,0.0,209.72491455078125,217.0,69025.84375,0.0,3437.4443359375,1.0,278.4414978027344,283.04815673828125,298.7905578613281,303.22430419921875,293.1499938964844,293.1499938964844,278.1499938964844,31205.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711926937103271,1.0,0.0,0.0,3.5795764923095703,3.579598903656006,8.54981180964387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.595703125,0.0,1950.44482421875,1895.4371337890625,0.0,3133.998291015625,1.0,1.0,0.0,3.0,1.0,0.0
17771580,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.76095050573349,0.3295041620731354,0.3009404242038727,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9000154733657837,0.5522298216819763,0.5261526107788086,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.99571031332016,0.7461801171302795,0.521827220916748,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.841027021408081,0.4491581916809082,0.4293219447135925,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6746740937232971,0.2274862825870514,1.046496033668518,284.8845520019531,284.95001220703125,301.19696044921875,295.8047790527344,298.466064453125,297.2431335449219,284.886474609375,1.0,0.6538872122764587,0.4085292816162109,0.4085292816162109,1.0,1.0,-3.392193555831909,1.0452255010604858,2.346967935562134,0.2763229012489319,0.8531802892684937,0.8531802892684937,0.0,213.2325439453125,220.0,69832.75,0.0,3459.16552734375,1.0,278.1577453613281,282.9023132324219,298.822265625,303.3824157714844,293.1499938964844,293.1499938964844,278.45001220703125,37508.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776130080223083,1.0,0.0,0.0,3.515171766281128,3.515194892883301,8.244919627031777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.6455078125,0.0,1920.3994140625,1895.4371337890625,0.0,3194.206787109375,0.9926391243934632,1.0,0.0,3.0,1.0,0.0
17771640,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.76095050573349,0.3295041620731354,0.3009404242038727,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9000154733657837,0.5522298216819763,0.5261526107788086,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.99571031332016,0.7461801171302795,0.521827220916748,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.841027021408081,0.4491581916809082,0.4293219447135925,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6746740937232971,0.2274862825870514,1.046496033668518,284.8845520019531,284.95001220703125,301.19696044921875,295.8047790527344,298.466064453125,297.2431335449219,284.886474609375,1.0,0.6538872122764587,0.4085292816162109,0.4085292816162109,1.0,1.0,-3.392193555831909,1.0452255010604858,2.346967935562134,0.2763229012489319,0.8531802892684937,0.8531802892684937,0.0,213.2325439453125,220.0,69832.75,0.0,3459.16552734375,1.0,278.1577453613281,282.9023132324219,298.822265625,303.3824157714844,293.1499938964844,293.1499938964844,278.45001220703125,37508.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776130080223083,1.0,0.0,0.0,3.515171766281128,3.515194892883301,8.244919627031777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.6455078125,0.0,1920.3994140625,1895.4371337890625,0.0,3194.206787109375,0.9926391243934632,1.0,0.0,3.0,1.0,0.0
17771700,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.759096622467041,0.329282283782959,0.3006044328212738,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8976930379867554,0.5517174005508423,0.525510847568512,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9946081638336182,0.7479056119918823,0.5227977633476257,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8391667008399963,0.4489510655403137,0.4290086030960083,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.673127293586731,0.2274674624204635,1.0462790727615356,284.99365234375,284.95001220703125,301.1669006347656,295.8031616210937,298.4552917480469,297.2433166503906,284.99420166015625,1.0,0.6547141671180725,0.4080161154270172,0.4080161154270172,1.0,1.0,-3.391541004180908,1.0435566902160645,2.347984313964844,0.2747352719306946,0.9235236644744872,0.9235236644744872,0.0,214.95358276367188,220.0,69064.890625,0.0,3467.620849609375,1.0,278.3983764648437,283.0263061523437,298.7773132324219,303.17041015625,293.1499938964844,293.1499938964844,278.45001220703125,33547.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726178407669067,1.0,0.0,0.0,3.562014102935791,3.5620369911193848,8.466123517791857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.822265625,0.0,1948.4146728515625,1895.4371337890625,0.0,3147.365966796875,1.0,1.0,0.0,3.0,1.0,0.0
17771760,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7579646110534668,0.3292289972305298,0.3005638718605041,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8961560130119324,0.5514011383056641,0.5252123475074768,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.994146168231964,0.7498550415039062,0.5241460800170898,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8379854559898376,0.4489228427410126,0.4289805293083191,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6721944212913513,0.2275702655315399,1.0467820167541504,285.0053405761719,284.95001220703125,301.1366271972656,295.80126953125,298.44635009765625,297.2459716796875,285.00616455078125,1.0,0.6556431651115417,0.4075579643249511,0.4075579643249511,1.0,1.0,-3.3933231830596924,1.0428847074508667,2.350438356399536,0.2736324369907379,0.9475982189178468,0.9475982189178468,0.0,216.2745056152344,223.0,68931.3671875,0.0,3479.458740234375,1.0,278.44189453125,283.04498291015625,298.7837829589844,303.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,31670.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711281418800354,1.0,0.0,0.0,3.5773632526397705,3.577385663986206,8.539242344340892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.630859375,0.0,1951.89990234375,1895.4371337890625,0.0,3133.39306640625,1.0,1.0,0.0,3.0,1.0,0.0
17771820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.754767894744873,0.3282656371593475,0.3000592887401581,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8920653462409973,0.5498337149620056,0.5241453051567078,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9922873377799988,0.7523324489593506,0.5262346863746643,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8347746729850769,0.4480917155742645,0.4285613000392914,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6696113348007202,0.2273718267679214,1.047121524810791,284.8885803222656,284.95001220703125,301.07537841796875,295.7967224121094,298.4198913574219,297.2392578125,284.8910217285156,1.0,0.6573915481567383,0.4066416323184967,0.4066416323184967,1.0,1.0,-3.393857955932617,1.0404804944992063,2.353377342224121,0.2712300419807434,0.8482903838157654,0.8482903838157654,0.0,219.5327606201172,226.0,69647.4375,0.0,3499.601318359375,1.0,278.15771484375,282.9112854003906,298.8136901855469,303.3628234863281,293.1499938964844,293.1499938964844,278.45001220703125,37975.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775085806846619,1.0,0.0,0.0,3.498894691467285,3.498917579650879,8.168739213942899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.419921875,0.0,1901.8546142578125,1895.4371337890625,0.0,3193.2275390625,0.9894174337387084,1.0,0.0,3.0,1.0,0.0
17771880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.754767894744873,0.3282656371593475,0.3000592887401581,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8920653462409973,0.5498337149620056,0.5241453051567078,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9922873377799988,0.7523324489593506,0.5262346863746643,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8347746729850769,0.4480917155742645,0.4285613000392914,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6696113348007202,0.2273718267679214,1.047121524810791,284.8885803222656,284.95001220703125,301.07537841796875,295.7967224121094,298.4198913574219,297.2392578125,284.8910217285156,1.0,0.6573915481567383,0.4066416323184967,0.4066416323184967,1.0,1.0,-3.393857955932617,1.0404804944992063,2.353377342224121,0.2712300419807434,0.8482903838157654,0.8482903838157654,0.0,219.5327606201172,226.0,69647.4375,0.0,3499.601318359375,1.0,278.15771484375,282.9112854003906,298.8136901855469,303.3628234863281,293.1499938964844,293.1499938964844,278.45001220703125,37975.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775085806846619,1.0,0.0,0.0,3.498894691467285,3.498917579650879,8.168739213942899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.419921875,0.0,1901.8546142578125,1895.4371337890625,0.0,3193.2275390625,0.9894174337387084,1.0,0.0,3.0,1.0,0.0
17771940,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7527369260787964,0.32804736495018,0.299712210893631,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8894396424293518,0.5492314100265503,0.5233991146087646,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9911527633666992,0.7547940611839294,0.5277019739151001,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8327133655548096,0.4478913247585296,0.4282351732254028,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6679292321205139,0.2274063229560852,1.0470985174179075,284.99176025390625,284.95001220703125,301.0332336425781,295.79296875,298.4062805175781,297.2411193847656,284.9914245605469,1.0,0.6584981679916382,0.4060185253620147,0.4060185253620147,1.0,1.0,-3.3938796520233154,1.0387330055236816,2.355146884918213,0.2693919241428375,0.9212167859077454,0.9212167859077454,0.0,221.61656188964844,226.0,68907.9609375,0.0,3511.746826171875,1.0,278.422607421875,283.0314636230469,298.76739501953125,303.17010498046875,293.1499938964844,293.1499938964844,278.45001220703125,33010.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715805411338806,1.0,0.0,0.0,3.569951295852661,3.569973945617676,8.503894264322298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.2939453125,0.0,1954.5709228515625,1895.4371337890625,0.0,3137.636474609375,1.0,1.0,0.0,3.0,1.0,0.0
17772000,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7521024942398071,0.3279862105846405,0.2996948361396789,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8885560035705566,0.5490017533302307,0.523219645023346,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.990913152694702,0.7559828162193298,0.528567373752594,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8320465087890625,0.4478523135185241,0.4282281696796417,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6674180030822754,0.2274680882692337,1.047479271888733,285.0000915527344,284.95001220703125,301.01324462890625,295.7909851074219,298.4002380371094,297.24249267578125,285.0009155273437,1.0,0.6590818762779236,0.4057253003120422,0.4057253003120422,1.0,1.0,-3.3951330184936523,1.0383422374725342,2.356790781021118,0.2687222063541412,0.936315655708313,0.936315655708313,0.0,222.42431640625,229.0,68837.4609375,0.0,3519.387451171875,1.0,278.44122314453125,283.0440368652344,298.77459716796875,303.1965026855469,293.1499938964844,293.1499938964844,278.1499938964844,32312.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711394667625427,1.0,0.0,0.0,3.5727224349975586,3.572745084762573,8.517102401128795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.845703125,0.0,1951.59521484375,1895.4371337890625,0.0,3133.4990234375,1.0,1.0,0.0,3.0,1.0,0.0
17772060,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7490814328193665,0.3270156383514404,0.299156904220581,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.884653627872467,0.5474278926849365,0.5221158266067505,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9890849590301514,0.758413553237915,0.5305918455123901,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8289979696273804,0.4470117688179016,0.4277749955654144,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6649887561798096,0.2272692620754242,1.0477620363235474,284.8968200683594,284.95001220703125,300.95025634765625,295.783935546875,298.3735656738281,297.2359924316406,284.8988647460937,1.0,0.6607722640037537,0.4048133492469787,0.4048133492469787,1.0,1.0,-3.39539647102356,1.0358442068099976,2.359552383422852,0.2662836611270904,0.8447627425193787,0.8447627425193787,0.0,225.6466522216797,232.0,69456.53125,0.0,3538.6982421875,1.0,278.1581420898437,282.9234924316406,298.80029296875,303.3369445800781,293.1499938964844,293.1499938964844,278.45001220703125,38250.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774649500846863,1.0,0.0,0.0,3.481808423995972,3.481831312179565,8.089153311630071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.416015625,0.0,1880.443359375,1895.4371337890625,0.0,3192.818359375,0.9859036803245544,1.0,0.0,3.0,1.0,0.0
17772120,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7490814328193665,0.3270156383514404,0.299156904220581,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.884653627872467,0.5474278926849365,0.5221158266067505,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9890849590301514,0.758413553237915,0.5305918455123901,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8289979696273804,0.4470117688179016,0.4277749955654144,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6649887561798096,0.2272692620754242,1.0477620363235474,284.8968200683594,284.95001220703125,300.95025634765625,295.783935546875,298.3735656738281,297.2359924316406,284.8988647460937,1.0,0.6607722640037537,0.4048133492469787,0.4048133492469787,1.0,1.0,-3.39539647102356,1.0358442068099976,2.359552383422852,0.2662836611270904,0.8447627425193787,0.8447627425193787,0.0,225.6466522216797,232.0,69456.53125,0.0,3538.6982421875,1.0,278.1581420898437,282.9234924316406,298.80029296875,303.3369445800781,293.1499938964844,293.1499938964844,278.45001220703125,38250.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774649500846863,1.0,0.0,0.0,3.481808423995972,3.481831312179565,8.089153311630071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.416015625,0.0,1880.443359375,1895.4371337890625,0.0,3192.818359375,0.9859036803245544,1.0,0.0,3.0,1.0,0.0
17772180,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7466309070587158,0.3267237544059753,0.2988067865371704,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8813820481300354,0.5465865731239319,0.5212103128433228,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9878107905387878,0.7620052695274353,0.5329180955886841,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8264634609222412,0.4467674195766449,0.4274593591690063,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6629862785339355,0.2273711562156677,1.048190951347351,284.9925231933594,284.95001220703125,300.8864440917969,295.7754821777344,298.3536682128906,297.2393493652344,284.9938659667969,1.0,0.6624422669410706,0.4039013683795929,0.4039013683795929,1.0,1.0,-3.396812677383423,1.0337547063827517,2.363057851791382,0.2638058960437774,0.9233273267745972,0.9233273267745972,0.0,228.4783477783203,235.0,68722.375,0.0,3558.49462890625,1.0,278.4411315917969,283.04156494140625,298.7601318359375,303.175537109375,293.1499938964844,293.1499938964844,278.1499938964844,33006.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712434768676758,1.0,0.0,0.0,3.5678482055664062,3.567870855331421,8.493877885484835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.3076171875,0.0,1951.46630859375,1895.4371337890625,0.0,3134.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
17772240,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7466309070587158,0.3267237544059753,0.2988067865371704,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8813820481300354,0.5465865731239319,0.5212103128433228,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9878107905387878,0.7620052695274353,0.5329180955886841,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8264634609222412,0.4467674195766449,0.4274593591690063,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6629862785339355,0.2273711562156677,1.048190951347351,284.9925231933594,284.95001220703125,300.8864440917969,295.7754821777344,298.3536682128906,297.2393493652344,284.9938659667969,1.0,0.6624422669410706,0.4039013683795929,0.4039013683795929,1.0,1.0,-3.396812677383423,1.0337547063827517,2.363057851791382,0.2638058960437774,0.9233273267745972,0.9233273267745972,0.0,228.4783477783203,235.0,68722.375,0.0,3558.49462890625,1.0,278.4411315917969,283.04156494140625,298.7601318359375,303.175537109375,293.1499938964844,293.1499938964844,278.1499938964844,33006.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712434768676758,1.0,0.0,0.0,3.5678482055664062,3.567870855331421,8.493877885484835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.3076171875,0.0,1951.46630859375,1895.4371337890625,0.0,3134.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
17772300,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7454402446746826,0.326305627822876,0.2986559271812439,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8797854781150818,0.5458800196647644,0.5207975506782532,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9871665835380554,0.7632880210876465,0.5340693593025208,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.825234591960907,0.4464218318462372,0.4273501634597778,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6620477437973022,0.2273237556219101,1.0486372709274292,284.8812561035156,284.95001220703125,300.854248046875,295.77069091796875,298.3409729003906,297.2371826171875,284.87750244140625,1.0,0.6633270978927612,0.4034453928470611,0.4034453928470611,1.0,1.0,-3.3979296684265137,1.032843828201294,2.36508584022522,0.2627145946025848,0.8465794324874878,0.8465794324874878,0.0,229.9291076660156,235.0,69628.8828125,0.0,3569.563720703125,1.0,278.19989013671875,282.9102783203125,298.7978515625,303.3827819824219,293.1499938964844,293.1499938964844,278.1499938964844,36625.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762814402580261,1.0,0.0,0.0,3.540325880050659,3.540349006652832,8.36334095311031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.2119140625,0.0,1947.758544921875,1895.4371337890625,0.0,3181.72265625,0.9969712495803832,1.0,0.0,3.0,1.0,0.0
17772360,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7437219023704529,0.3257386684417724,0.2982314527034759,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8776067495346069,0.5449988842010498,0.5200657248497009,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9859625101089478,0.7643742561340332,0.534868061542511,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8234968185424805,0.4459145069122314,0.4269722700119018,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.660655677318573,0.2271651029586792,1.048396110534668,284.9034729003906,284.95001220703125,300.82183837890625,295.7655029296875,298.3267822265625,297.2329406738281,284.9051513671875,1.0,0.6640937328338623,0.4030079841613769,0.4030079841613769,1.0,1.0,-3.3967576026916504,1.0311850309371948,2.365572690963745,0.26136514544487,0.8404428958892822,0.8404428958892822,0.0,231.7144012451172,238.0,69252.3359375,0.0,3577.14111328125,1.0,278.1584167480469,282.9342041015625,298.7815856933594,303.30548095703125,293.1499938964844,293.1499938964844,278.45001220703125,38499.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775603771209717,1.0,0.0,0.0,3.464552879333496,3.4645755290985107,8.009172915990348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.5556640625,0.0,1858.734375,1895.4371337890625,0.0,3193.713134765625,0.9821627140045166,1.0,0.0,3.0,1.0,0.0
17772420,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7414405941963196,0.3254383206367492,0.2978920340538025,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8745330572128296,0.5441526174545288,0.5191762447357178,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9847619533538818,0.7679125666618347,0.5371819138526917,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8210989236831665,0.4456720650196075,0.426673948764801,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6588069200515747,0.2272722572088241,1.048879623413086,284.9867248535156,284.95001220703125,300.7564697265625,295.7538757324219,298.3067932128906,297.2364501953125,284.98699951171875,1.0,0.665751576423645,0.4021331965923309,0.4021331965923309,1.0,1.0,-3.398277997970581,1.0292253494262695,2.3690526485443115,0.2590040862560272,0.9126406908035278,0.9126406908035278,0.0,234.5110015869141,241.0,68620.265625,0.0,3597.0048828125,1.0,278.44091796875,283.0390014648437,298.7392883300781,303.1474609375,293.1499938964844,293.1499938964844,278.1499938964844,33511.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714483976364136,1.0,0.0,0.0,3.565232515335083,3.5652554035186768,8.48142860832013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.8837890625,0.0,1952.7254638671875,1895.4371337890625,0.0,3136.396728515625,1.0,1.0,0.0,3.0,1.0,0.0
17772480,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7414405941963196,0.3254383206367492,0.2978920340538025,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8745330572128296,0.5441526174545288,0.5191762447357178,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9847619533538818,0.7679125666618347,0.5371819138526917,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8210989236831665,0.4456720650196075,0.426673948764801,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6588069200515747,0.2272722572088241,1.048879623413086,284.9867248535156,284.95001220703125,300.7564697265625,295.7538757324219,298.3067932128906,297.2364501953125,284.98699951171875,1.0,0.665751576423645,0.4021331965923309,0.4021331965923309,1.0,1.0,-3.398277997970581,1.0292253494262695,2.3690526485443115,0.2590040862560272,0.9126406908035278,0.9126406908035278,0.0,234.5110015869141,241.0,68620.265625,0.0,3597.0048828125,1.0,278.44091796875,283.0390014648437,298.7392883300781,303.1474609375,293.1499938964844,293.1499938964844,278.1499938964844,33511.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714483976364136,1.0,0.0,0.0,3.565232515335083,3.5652554035186768,8.48142860832013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.8837890625,0.0,1952.7254638671875,1895.4371337890625,0.0,3136.396728515625,1.0,1.0,0.0,3.0,1.0,0.0
17772540,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7386175394058228,0.3244308233261108,0.2972782850265503,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8708699941635132,0.5425427556037903,0.5179900527000427,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9828797578811646,0.770203173160553,0.5390528440475464,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.818171501159668,0.4448036849498749,0.4261558949947357,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6565589308738708,0.2270548045635223,1.049003839492798,284.9082946777344,284.95001220703125,300.6903381347656,295.740478515625,298.27960205078125,297.2299499511719,284.9087829589844,1.0,0.6673697233200073,0.4012584090232849,0.4012584090232849,1.0,1.0,-3.3978967666625977,1.0265895128250122,2.371307373046875,0.256569892168045,0.8362255096435547,0.8362255096435547,0.0,237.7735137939453,244.0,69059.1015625,0.0,3615.033203125,1.0,278.1585693359375,282.9421691894531,298.7563171386719,303.2674255371094,293.1499938964844,293.1499938964844,278.45001220703125,38557.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778178691864014,1.0,0.0,0.0,3.450620174407959,3.4506428241729736,7.944885282995529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.3623046875,0.0,1839.965576171875,1895.4371337890625,0.0,3196.12744140625,0.978698432445526,1.0,0.0,3.0,1.0,0.0
17772600,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7386175394058228,0.3244308233261108,0.2972782850265503,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8708699941635132,0.5425427556037903,0.5179900527000427,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9828797578811646,0.770203173160553,0.5390528440475464,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.818171501159668,0.4448036849498749,0.4261558949947357,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6565589308738708,0.2270548045635223,1.049003839492798,284.9082946777344,284.95001220703125,300.6903381347656,295.740478515625,298.27960205078125,297.2299499511719,284.9087829589844,1.0,0.6673697233200073,0.4012584090232849,0.4012584090232849,1.0,1.0,-3.3978967666625977,1.0265895128250122,2.371307373046875,0.256569892168045,0.8362255096435547,0.8362255096435547,0.0,237.7735137939453,244.0,69059.1015625,0.0,3615.033203125,1.0,278.1585693359375,282.9421691894531,298.7563171386719,303.2674255371094,293.1499938964844,293.1499938964844,278.45001220703125,38557.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778178691864014,1.0,0.0,0.0,3.450620174407959,3.4506428241729736,7.944885282995529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.3623046875,0.0,1839.965576171875,1895.4371337890625,0.0,3196.12744140625,0.978698432445526,1.0,0.0,3.0,1.0,0.0
17772660,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7364704012870789,0.3241200447082519,0.2969430983066559,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8679677844047546,0.5416886806488037,0.5171086192131042,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9817356467247008,0.7736836671829224,0.5413451194763184,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8158645629882812,0.4445637762546539,0.4258712530136108,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6548384428024292,0.227164015173912,1.0495188236236572,284.98687744140625,284.95001220703125,300.62353515625,295.7252197265625,298.25958251953125,297.2335205078125,284.9862976074219,1.0,0.6690133810043335,0.4004350304603576,0.4004350304603576,1.0,1.0,-3.399460792541504,1.0247759819030762,2.374684810638428,0.2543549537658691,0.9070649147033693,0.9070649147033693,0.0,240.5460205078125,247.0,68466.6640625,0.0,3634.883544921875,1.0,278.4408264160156,283.0428161621094,298.71099853515625,303.10748291015625,293.1499938964844,293.1499938964844,278.1499938964844,33707.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717848658561707,1.0,0.0,0.0,3.556095123291016,3.5561177730560303,8.438009899691679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.677734375,0.0,1941.4288330078125,1895.4371337890625,0.0,3139.55322265625,0.9992244243621826,1.0,0.0,3.0,1.0,0.0
17772720,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7364704012870789,0.3241200447082519,0.2969430983066559,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8679677844047546,0.5416886806488037,0.5171086192131042,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9817356467247008,0.7736836671829224,0.5413451194763184,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8158645629882812,0.4445637762546539,0.4258712530136108,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6548384428024292,0.227164015173912,1.0495188236236572,284.98687744140625,284.95001220703125,300.62353515625,295.7252197265625,298.25958251953125,297.2335205078125,284.9862976074219,1.0,0.6690133810043335,0.4004350304603576,0.4004350304603576,1.0,1.0,-3.399460792541504,1.0247759819030762,2.374684810638428,0.2543549537658691,0.9070649147033693,0.9070649147033693,0.0,240.5460205078125,247.0,68466.6640625,0.0,3634.883544921875,1.0,278.4408264160156,283.0428161621094,298.71099853515625,303.10748291015625,293.1499938964844,293.1499938964844,278.1499938964844,33707.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717848658561707,1.0,0.0,0.0,3.556095123291016,3.5561177730560303,8.438009899691679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.677734375,0.0,1941.4288330078125,1895.4371337890625,0.0,3139.55322265625,0.9992244243621826,1.0,0.0,3.0,1.0,0.0
17772780,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7337285280227661,0.3230860531330108,0.296298623085022,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8644288778305054,0.5400524139404297,0.5158897638320923,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9798320531845092,0.7758827805519104,0.5431435108184814,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8129542469978333,0.4436808228492737,0.4253333508968353,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6526786088943481,0.2269341200590133,1.0495803356170654,284.9113464355469,284.95001220703125,300.5560913085937,295.7079772949219,298.2322082519531,297.2269287109375,284.9116516113281,1.0,0.6706020832061768,0.3996116816997528,0.3996116816997528,1.0,1.0,-3.3988165855407715,1.0221883058547974,2.376628160476685,0.2520303726196289,0.8321883678436279,0.8321883678436279,0.0,243.82766723632807,250.0,68832.3125,0.0,3652.39306640625,1.0,278.1586608886719,282.94952392578125,298.7240600585937,303.2211303710937,293.1499938964844,293.1499938964844,278.45001220703125,38636.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782817721366882,1.0,0.0,0.0,3.434091091156006,3.4341135025024414,7.868952707212884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.3994140625,0.0,1817.9783935546875,1895.4371337890625,0.0,3200.47607421875,0.974892258644104,1.0,0.0,3.0,1.0,0.0
17772840,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7337285280227661,0.3230860531330108,0.296298623085022,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8644288778305054,0.5400524139404297,0.5158897638320923,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9798320531845092,0.7758827805519104,0.5431435108184814,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8129542469978333,0.4436808228492737,0.4253333508968353,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6526786088943481,0.2269341200590133,1.0495803356170654,284.9113464355469,284.95001220703125,300.5560913085937,295.7079772949219,298.2322082519531,297.2269287109375,284.9116516113281,1.0,0.6706020832061768,0.3996116816997528,0.3996116816997528,1.0,1.0,-3.3988165855407715,1.0221883058547974,2.376628160476685,0.2520303726196289,0.8321883678436279,0.8321883678436279,0.0,243.82766723632807,250.0,68832.3125,0.0,3652.39306640625,1.0,278.1586608886719,282.94952392578125,298.7240600585937,303.2211303710937,293.1499938964844,293.1499938964844,278.45001220703125,38636.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782817721366882,1.0,0.0,0.0,3.434091091156006,3.4341135025024414,7.868952707212884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.3994140625,0.0,1817.9783935546875,1895.4371337890625,0.0,3200.47607421875,0.974892258644104,1.0,0.0,3.0,1.0,0.0
17772900,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7324957251548767,0.3228987157344818,0.2960154414176941,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8628206849098206,0.5395856499671936,0.515314519405365,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9790472388267516,0.777582049369812,0.5441312789916992,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8116136789321899,0.4435247778892517,0.4250799119472503,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6516889333724976,0.2269558161497116,1.0495325326919556,285.00860595703125,284.95001220703125,300.5220947265625,295.6985778808594,298.2218322753906,297.2283630371094,285.0082397460937,1.0,0.6713632941246033,0.3992000222206116,0.3992000222206116,1.0,1.0,-3.398604154586792,1.020937442779541,2.377666711807251,0.2507781088352203,0.9008898735046388,0.9008898735046388,0.0,245.3384246826172,250.0,68131.9140625,0.0,3660.66357421875,1.0,278.3964538574219,283.0622253417969,298.6724853515625,303.00634765625,293.1499938964844,293.1499938964844,278.45001220703125,34002.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733206391334534,1.0,0.0,0.0,3.487539529800415,3.4875617027282715,8.11580434856296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.6923828125,0.0,1846.823486328125,1895.4371337890625,0.0,3153.957275390625,0.984123706817627,1.0,0.0,3.0,1.0,0.0
17772960,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7316712141036987,0.3227616548538208,0.2959541976451874,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8616629838943481,0.5391862392425537,0.5150003433227539,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9787153005599976,0.7792996168136597,0.5453949570655823,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8106836676597595,0.4434429407119751,0.4250525832176208,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6510560512542725,0.2270415872335434,1.0500909090042114,284.98712158203125,284.95001220703125,300.48797607421875,295.6886291503906,298.21197509765625,297.2304992675781,284.98602294921875,1.0,0.6722261309623718,0.3987988531589508,0.3987988531589508,1.0,1.0,-3.400309801101685,1.0203734636306765,2.379936456680298,0.2498351633548736,0.9024359583854676,0.9024359583854676,0.0,246.5917358398437,253.0,68241.15625,0.0,3672.047119140625,1.0,278.4414367675781,283.0472412109375,298.6741943359375,303.05694580078125,293.1499938964844,293.1499938964844,278.1499938964844,33645.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722858428955078,1.0,0.0,0.0,3.5419161319732666,3.541938543319702,8.37085508464952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.994140625,0.0,1920.36083984375,1895.4371337890625,0.0,3144.252197265625,0.9953359365463256,1.0,0.0,3.0,1.0,0.0
17773020,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7290171384811401,0.3217108845710754,0.2952947318553924,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8582744002342224,0.5375345945358276,0.5137668251991272,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9768213033676147,0.7814164757728577,0.5471383929252625,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8077812194824219,0.442559540271759,0.4245137870311737,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.649001955986023,0.226806104183197,1.0501285791397097,284.9115295410156,284.95001220703125,300.4192810058594,295.6671142578125,298.1844177246094,297.223876953125,284.9115600585937,1.0,0.67379230260849,0.3979964852333069,0.3979964852333069,1.0,1.0,-3.399534225463867,1.0177936553955078,2.38174057006836,0.2475527673959732,0.828248143196106,0.828248143196106,0.0,249.873275756836,256.0,68593.390625,0.0,3689.236083984375,1.0,278.1592712402344,282.9540710449219,298.6835327148437,303.1662292480469,293.1499938964844,293.1499938964844,278.45001220703125,38577.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789214491844177,1.0,0.0,0.0,3.419365882873535,3.4193882942199707,7.801614287927805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.6044921875,0.0,1797.2978515625,1895.4371337890625,0.0,3206.47216796875,0.9710394144058228,1.0,0.0,3.0,1.0,0.0
17773080,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7290171384811401,0.3217108845710754,0.2952947318553924,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8582744002342224,0.5375345945358276,0.5137668251991272,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9768213033676147,0.7814164757728577,0.5471383929252625,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8077812194824219,0.442559540271759,0.4245137870311737,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.649001955986023,0.226806104183197,1.0501285791397097,284.9115295410156,284.95001220703125,300.4192810058594,295.6671142578125,298.1844177246094,297.223876953125,284.9115600585937,1.0,0.67379230260849,0.3979964852333069,0.3979964852333069,1.0,1.0,-3.399534225463867,1.0177936553955078,2.38174057006836,0.2475527673959732,0.828248143196106,0.828248143196106,0.0,249.873275756836,256.0,68593.390625,0.0,3689.236083984375,1.0,278.1592712402344,282.9540710449219,298.6835327148437,303.1662292480469,293.1499938964844,293.1499938964844,278.45001220703125,38577.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789214491844177,1.0,0.0,0.0,3.419365882873535,3.4193882942199707,7.801614287927805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.6044921875,0.0,1797.2978515625,1895.4371337890625,0.0,3206.47216796875,0.9710394144058228,1.0,0.0,3.0,1.0,0.0
17773140,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7274109125137329,0.3214581608772278,0.2949703931808471,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8561655282974243,0.5368667840957642,0.513018012046814,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9758867025375366,0.7839921712875366,0.5487529039382935,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8059600591659546,0.4423769414424896,0.4242461621761322,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6477506756782532,0.2268750518560409,1.0503394603729248,284.994384765625,284.95001220703125,300.3666687011719,295.64923095703125,298.1690368652344,297.2267150878906,284.9927978515625,1.0,0.6749811172485352,0.3973867297172546,0.3973867297172546,1.0,1.0,-3.400110006332397,1.0162410736083984,2.383868932723999,0.2458162456750869,0.8967939615249634,0.8967939615249634,0.0,252.02333068847656,256.0,67954.4609375,0.0,3703.125,1.0,278.4282531738281,283.0563659667969,298.62713623046875,302.9754943847656,293.1499938964844,293.1499938964844,278.45001220703125,33458.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873081624507904,1.0,0.0,0.0,3.5089895725250244,3.509011745452881,8.21594369426748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.7783203125,0.0,1871.5982666015625,1895.4371337890625,0.0,3151.716064453125,0.9869970083236694,1.0,0.0,3.0,1.0,0.0
