time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773200,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7270200252532959,0.3213571608066559,0.2949364185333252,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8556270599365234,0.5366386771202087,0.51286381483078,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9757182598114014,0.784738302230835,0.5493395924568176,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8055065274238586,0.4423128068447113,0.4242360889911651,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6474621891975403,0.2269036918878555,1.0506243705749512,284.9874267578125,284.95001220703125,300.3500061035156,295.643310546875,298.1639099121094,297.22723388671875,284.98681640625,1.0,0.6753950715065002,0.3971941471099853,0.3971941471099853,1.0,1.0,-3.4009206295013428,1.0159646272659302,2.384956121444702,0.2453786730766296,0.898601770401001,0.898601770401001,0.0,252.6365203857422,259.0,67977.8515625,0.0,3708.646484375,1.0,278.4405517578125,283.0526733398437,298.6300964355469,302.99688720703125,293.1499938964844,293.1499938964844,278.75,33760.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731114268302917,1.0,0.0,0.0,3.5230207443237305,3.523043155670166,8.281780310426257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.0048828125,0.0,1894.477783203125,1895.4371337890625,0.0,3151.995361328125,0.9909696578979492,1.0,0.0,3.0,1.0,0.0
17773260,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.7253478765487671,0.3211490511894226,0.2948010861873626,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.853356659412384,0.5359602570533752,0.5122617483139038,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.9749550819396972,0.7883198261260986,0.5518016815185547,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8035845756530762,0.4422679245471954,0.4242377281188965,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6462264657020569,0.2270829230546951,1.0518460273742676,285.1023864746094,284.95001220703125,300.2800598144531,295.617919921875,298.144775390625,297.2325439453125,285.1031188964844,1.0,0.6771960854530334,0.3964067995548248,0.3964067995548248,1.0,1.0,-3.4044647216796875,1.014910340309143,2.389554262161255,0.2435613572597503,1.0,1.0,0.0,255.29275512695312,262.0,67001.578125,0.0,3732.67626953125,1.0,278.741943359375,283.1937866210937,298.60675048828125,302.9051513671875,293.1499938964844,293.1499938964844,278.45001220703125,29111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690536022186279,1.0,0.0,0.0,3.59518837928772,3.595210790634156,8.624552947367192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.744140625,0.0,1952.133544921875,1895.4371337890625,0.0,3113.9326171875,1.0,1.0,0.0,3.0,1.0,0.0
17773320,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.7253478765487671,0.3211490511894226,0.2948010861873626,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.853356659412384,0.5359602570533752,0.5122617483139038,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.9749550819396972,0.7883198261260986,0.5518016815185547,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8035845756530762,0.4422679245471954,0.4242377281188965,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6462264657020569,0.2270829230546951,1.0518460273742676,285.1023864746094,284.95001220703125,300.2800598144531,295.617919921875,298.144775390625,297.2325439453125,285.1031188964844,1.0,0.6771960854530334,0.3964067995548248,0.3964067995548248,1.0,1.0,-3.4044647216796875,1.014910340309143,2.389554262161255,0.2435613572597503,1.0,1.0,0.0,255.29275512695312,262.0,67001.578125,0.0,3732.67626953125,1.0,278.741943359375,283.1937866210937,298.60675048828125,302.9051513671875,293.1499938964844,293.1499938964844,278.45001220703125,29111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690536022186279,1.0,0.0,0.0,3.59518837928772,3.595210790634156,8.624552947367192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.744140625,0.0,1952.133544921875,1895.4371337890625,0.0,3113.9326171875,1.0,1.0,0.0,3.0,1.0,0.0
17773380,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7225289940834045,0.319773256778717,0.2940779626369476,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8499152660369873,0.5340247750282288,0.511021077632904,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9728161096572876,0.789977490901947,0.5535133481025696,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8004677295684814,0.441137820482254,0.4236980974674225,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6439974904060364,0.2265395820140838,1.0512856245040894,284.9350891113281,284.95001220703125,300.2093200683594,295.5917358398437,298.1142272949219,297.2221984863281,284.9339294433594,1.0,0.6787903904914856,0.3956194519996643,0.3956194519996643,1.0,1.0,-3.402853488922119,1.0120707750320437,2.390782594680786,0.2413024753332138,0.950630784034729,0.950630784034729,0.0,258.893798828125,250.0,68149.25,0.0,3749.6904296875,1.0,278.4574584960937,283.0069580078125,298.6206970214844,303.0682983398437,293.1499938964844,293.1499938964844,278.1499938964844,30917.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779156804084778,1.0,0.0,0.0,3.58223843574524,3.582260847091675,8.56253279835073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.353515625,0.0,1951.4300537109373,1895.4371337890625,0.0,3197.0439453125,1.0,1.0,0.0,3.0,1.0,0.0
17773440,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7225289940834045,0.319773256778717,0.2940779626369476,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8499152660369873,0.5340247750282288,0.511021077632904,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9728161096572876,0.789977490901947,0.5535133481025696,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8004677295684814,0.441137820482254,0.4236980974674225,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6439974904060364,0.2265395820140838,1.0512856245040894,284.9350891113281,284.95001220703125,300.2093200683594,295.5917358398437,298.1142272949219,297.2221984863281,284.9339294433594,1.0,0.6787903904914856,0.3956194519996643,0.3956194519996643,1.0,1.0,-3.402853488922119,1.0120707750320437,2.390782594680786,0.2413024753332138,0.950630784034729,0.950630784034729,0.0,258.893798828125,250.0,68149.25,0.0,3749.6904296875,1.0,278.4574584960937,283.0069580078125,298.6206970214844,303.0682983398437,293.1499938964844,293.1499938964844,278.1499938964844,30917.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779156804084778,1.0,0.0,0.0,3.58223843574524,3.582260847091675,8.56253279835073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.353515625,0.0,1951.4300537109373,1895.4371337890625,0.0,3197.0439453125,1.0,1.0,0.0,3.0,1.0,0.0
17773500,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7220268845558167,0.3186560869216919,0.2931973040103912,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8494685292243958,0.5325532555580139,0.5097923278808594,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.973198652267456,0.790118396282196,0.5537708401679993,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.800141453742981,0.4401044547557831,0.4228670597076416,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6437045931816101,0.2259241640567779,1.048999547958374,284.808837890625,284.95001220703125,300.1736755371094,295.5783996582031,298.09503173828125,297.2118225097656,284.8044128417969,1.0,0.677498459815979,0.3952257633209228,0.3952257633209228,1.0,1.0,-3.396886110305786,1.0088796615600586,2.3880064487457275,0.2395669221878051,0.8413750529289246,0.8413750529289246,0.0,258.3507080078125,250.0,68920.21875,0.0,3732.060546875,1.0,278.203125,282.8639831542969,298.62176513671875,303.19415283203125,293.1499938964844,293.1499938964844,278.1499938964844,36429.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830686807632446,1.0,0.0,0.0,3.5425865650177,3.542609453201294,8.374024673685199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.537109375,0.0,1949.0648193359373,1895.4371337890625,0.0,3245.331787109375,0.9975783824920654,1.0,0.0,3.0,1.0,0.0
17773560,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7221139669418335,0.3175508081912994,0.2920905649662018,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.849795937538147,0.5310636758804321,0.5082804560661316,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.97447407245636,0.7903175950050354,0.5537653565406799,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8005669116973877,0.4390275180339813,0.4217618703842163,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.6439055800437927,0.2252293676137924,1.0456428527832031,284.8456115722656,284.95001220703125,300.13787841796875,295.5648498535156,298.0762023925781,297.201904296875,284.84893798828125,1.0,0.6753972768783569,0.3948683142662048,0.3948683142662048,1.0,1.0,-3.3883659839630127,1.0049172639846802,2.383448839187622,0.2375513166189193,0.8219603896141052,0.8219603896141052,0.0,256.4527893066406,238.0,68146.6171875,0.0,3700.49462890625,1.0,278.1590881347656,282.90728759765625,298.5816955566406,303.0557861328125,293.1499938964844,293.1499938964844,278.45001220703125,39948.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835992217063904,1.0,0.0,0.0,3.4265694618225098,3.4265921115875244,7.834520374672138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.57421875,0.0,1820.3369140625,1895.4371337890625,0.0,3250.30078125,0.9743675589561462,1.0,0.0,3.0,1.0,0.0
17773620,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.725526750087738,0.3165298700332641,0.2906529009342193,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8541620969772339,0.529374361038208,0.506118893623352,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9810373783111572,0.7926501631736755,0.554868221282959,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8050927519798279,0.4379786252975464,0.4202326238155365,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6470059752464294,0.2244386672973632,1.0400400161743164,284.9466247558594,284.95001220703125,300.0657958984375,295.5372314453125,298.0507202148437,297.1993103027344,284.947021484375,1.0,0.6699694395065308,0.394153356552124,0.394153356552124,1.0,1.0,-3.376776933670044,0.9988894462585448,2.377887487411499,0.2340339571237564,0.8739319443702698,0.8739319443702698,0.0,248.77345275878903,226.0,67075.453125,0.0,3628.415283203125,1.0,278.4404602050781,283.0326843261719,298.5137634277344,302.83062744140625,293.1499938964844,293.1499938964844,278.75,35172.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875377893447876,1.0,0.0,0.0,3.4894864559173584,3.489508867263794,8.124869168568694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.279296875,0.0,1861.0369873046875,1895.4371337890625,0.0,3173.25048828125,0.9841529726982116,1.0,0.0,3.0,1.0,0.0
17773680,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.725526750087738,0.3165298700332641,0.2906529009342193,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8541620969772339,0.529374361038208,0.506118893623352,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9810373783111572,0.7926501631736755,0.554868221282959,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8050927519798279,0.4379786252975464,0.4202326238155365,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6470059752464294,0.2244386672973632,1.0400400161743164,284.9466247558594,284.95001220703125,300.0657958984375,295.5372314453125,298.0507202148437,297.1993103027344,284.947021484375,1.0,0.6699694395065308,0.394153356552124,0.394153356552124,1.0,1.0,-3.376776933670044,0.9988894462585448,2.377887487411499,0.2340339571237564,0.8739319443702698,0.8739319443702698,0.0,248.77345275878903,226.0,67075.453125,0.0,3628.415283203125,1.0,278.4404602050781,283.0326843261719,298.5137634277344,302.83062744140625,293.1499938964844,293.1499938964844,278.75,35172.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875377893447876,1.0,0.0,0.0,3.4894864559173584,3.489508867263794,8.124869168568694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.279296875,0.0,1861.0369873046875,1895.4371337890625,0.0,3173.25048828125,0.9841529726982116,1.0,0.0,3.0,1.0,0.0
17773740,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7312309145927429,0.3158624172210693,0.2896297872066498,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8613783121109009,0.5281159281730652,0.5044758319854736,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.98980051279068,0.7953507900238037,0.5563956499099731,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8122056722640991,0.4373639822006225,0.4191883206367492,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6523508429527283,0.2239708304405212,1.0358093976974487,285.0336303710937,284.95001220703125,299.9930725097656,295.5089416503906,298.0284423828125,297.2011108398437,285.0338134765625,1.0,0.6637420058250427,0.3934384286403656,0.3934384286403656,1.0,1.0,-3.36906099319458,0.994188666343689,2.3748724460601807,0.2310664057731628,0.9729897379875184,0.9729897379875184,0.0,238.623779296875,214.0,66119.65625,0.0,3551.7158203125,1.0,278.74078369140625,283.1481018066406,298.49200439453125,302.7339782714844,293.1499938964844,293.1499938964844,278.45001220703125,30521.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699043989181519,1.0,0.0,0.0,3.584458827972412,3.584481239318848,8.573151148993929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.0458984375,0.0,1950.679443359375,1895.4371337890625,0.0,3121.913818359375,1.0,1.0,0.0,3.0,1.0,0.0
17773800,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7312309145927429,0.3158624172210693,0.2896297872066498,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8613783121109009,0.5281159281730652,0.5044758319854736,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.98980051279068,0.7953507900238037,0.5563956499099731,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8122056722640991,0.4373639822006225,0.4191883206367492,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6523508429527283,0.2239708304405212,1.0358093976974487,285.0336303710937,284.95001220703125,299.9930725097656,295.5089416503906,298.0284423828125,297.2011108398437,285.0338134765625,1.0,0.6637420058250427,0.3934384286403656,0.3934384286403656,1.0,1.0,-3.36906099319458,0.994188666343689,2.3748724460601807,0.2310664057731628,0.9729897379875184,0.9729897379875184,0.0,238.623779296875,214.0,66119.65625,0.0,3551.7158203125,1.0,278.74078369140625,283.1481018066406,298.49200439453125,302.7339782714844,293.1499938964844,293.1499938964844,278.45001220703125,30521.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699043989181519,1.0,0.0,0.0,3.584458827972412,3.584481239318848,8.573151148993929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.0458984375,0.0,1950.679443359375,1895.4371337890625,0.0,3121.913818359375,1.0,1.0,0.0,3.0,1.0,0.0
17773860,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7369552850723267,0.3141862452030182,0.2880557477474212,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8689203858375549,0.5257405638694763,0.502210259437561,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9978495240211488,0.7962093353271484,0.5570819973945618,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8192291259765625,0.435819923877716,0.4176526963710785,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6580025553703308,0.22300386428833,1.0304999351501465,284.8779602050781,284.95001220703125,299.9198303222656,295.4800109863281,297.99658203125,297.1889953613281,284.8783569335937,1.0,0.6568076610565186,0.3929797708988189,0.3929797708988189,1.0,1.0,-3.3570456504821777,0.9887242317199708,2.368321418762207,0.2284645289182663,0.8571529388427734,0.8571529388427734,0.0,228.293197631836,202.0,66820.453125,0.0,3464.297607421875,1.0,278.4576721191406,282.9790954589844,298.5039978027344,302.873046875,293.1499938964844,293.1499938964844,278.75,36991.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779431581497192,1.0,0.0,0.0,3.5310513973236084,3.531074285507202,8.31957891023194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.552734375,0.0,1938.02685546875,1895.4371337890625,0.0,3197.302001953125,0.9955753684043884,1.0,0.0,3.0,1.0,0.0
17773920,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7369552850723267,0.3141862452030182,0.2880557477474212,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8689203858375549,0.5257405638694763,0.502210259437561,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9978495240211488,0.7962093353271484,0.5570819973945618,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8192291259765625,0.435819923877716,0.4176526963710785,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6580025553703308,0.22300386428833,1.0304999351501465,284.8779602050781,284.95001220703125,299.9198303222656,295.4800109863281,297.99658203125,297.1889953613281,284.8783569335937,1.0,0.6568076610565186,0.3929797708988189,0.3929797708988189,1.0,1.0,-3.3570456504821777,0.9887242317199708,2.368321418762207,0.2284645289182663,0.8571529388427734,0.8571529388427734,0.0,228.293197631836,202.0,66820.453125,0.0,3464.297607421875,1.0,278.4576721191406,282.9790954589844,298.5039978027344,302.873046875,293.1499938964844,293.1499938964844,278.75,36991.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779431581497192,1.0,0.0,0.0,3.5310513973236084,3.531074285507202,8.31957891023194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.552734375,0.0,1938.02685546875,1895.4371337890625,0.0,3197.302001953125,0.9955753684043884,1.0,0.0,3.0,1.0,0.0
17773980,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7425421476364136,0.3130386471748352,0.2864756286144256,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8762921094894409,0.5238909721374512,0.4998798072338104,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.7991924285888672,0.5457170009613037,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.825854480266571,0.4346818625926971,0.4160248339176178,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6634366512298584,0.2221705913543701,1.0245866775512695,284.98614501953125,284.95001220703125,299.8460998535156,295.4504699707031,297.9737548828125,297.1900939941406,284.9862976074219,1.0,0.6487414836883545,0.3925210833549499,0.3925210833549499,1.0,1.0,-3.335038661956787,0.9798709154129028,2.3551676273345947,0.2246623635292053,0.934958517551422,0.934958517551422,0.0,218.39422607421875,190.0,65445.578125,0.0,3351.634521484375,1.0,278.74127197265625,283.1176147460937,298.4324951171875,302.64630126953125,293.1499938964844,293.1499938964844,278.45001220703125,32218.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712774515151978,1.0,0.0,0.0,3.5731117725372314,3.573134183883667,8.518957770320412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.259765625,0.0,1951.210693359375,1895.4371337890625,0.0,3134.79345703125,1.0,1.0,0.0,3.0,1.0,0.0
17774040,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7425421476364136,0.3130386471748352,0.2864756286144256,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8762921094894409,0.5238909721374512,0.4998798072338104,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.7991924285888672,0.5457170009613037,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.825854480266571,0.4346818625926971,0.4160248339176178,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6634366512298584,0.2221705913543701,1.0245866775512695,284.98614501953125,284.95001220703125,299.8460998535156,295.4504699707031,297.9737548828125,297.1900939941406,284.9862976074219,1.0,0.6487414836883545,0.3925210833549499,0.3925210833549499,1.0,1.0,-3.335038661956787,0.9798709154129028,2.3551676273345947,0.2246623635292053,0.934958517551422,0.934958517551422,0.0,218.39422607421875,190.0,65445.578125,0.0,3351.634521484375,1.0,278.74127197265625,283.1176147460937,298.4324951171875,302.64630126953125,293.1499938964844,293.1499938964844,278.45001220703125,32218.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712774515151978,1.0,0.0,0.0,3.5731117725372314,3.573134183883667,8.518957770320412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.259765625,0.0,1951.210693359375,1895.4371337890625,0.0,3134.79345703125,1.0,1.0,0.0,3.0,1.0,0.0
17774100,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7447781562805176,0.3121993243694305,0.2857901155948639,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8792259097099304,0.5226773619651794,0.4988314807415008,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.801506519317627,0.5392358303070068,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8284897208213806,0.4338749349117279,0.4153220951557159,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6656139492988586,0.2216357439756393,1.0220329761505127,284.8544006347656,284.95001220703125,299.80908203125,295.4354858398437,297.96356201171875,297.19293212890625,284.849365234375,1.0,0.6440412998199463,0.3922917544841766,0.3922917544841766,1.0,1.0,-3.3158345222473145,0.9726340174674988,2.343200445175171,0.2218528985977172,0.8387050628662109,0.8387050628662109,0.0,214.11749267578125,190.0,66031.40625,0.0,3289.2724609375,1.0,278.5002136230469,282.9721984863281,298.45965576171875,302.8223876953125,293.1499938964844,293.1499938964844,278.45001220703125,36910.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759976029396057,1.0,0.0,0.0,3.53782057762146,3.537843704223633,8.351508427040244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.0302734375,0.0,1946.9749755859373,1895.4371337890625,0.0,3179.061279296875,0.9963001608848572,1.0,0.0,3.0,1.0,0.0
17774160,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7473630309104919,0.311226338148117,0.2847751975059509,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.882709264755249,0.5212940573692322,0.497394859790802,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.804064154624939,0.5314769148826599,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8315799236297607,0.4329067170619964,0.414279580116272,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.668190062046051,0.2210057228803634,1.0185554027557373,284.8772277832031,284.95001220703125,299.77197265625,295.4203491210937,297.95379638671875,297.1959228515625,284.879150390625,1.0,0.6391936540603638,0.3921817541122436,0.3921817541122436,1.0,1.0,-3.2981231212615967,0.9662296175956726,2.33189344406128,0.2194524407386779,0.8233856558799744,0.8233856558799744,0.0,209.27964782714844,178.0,65251.34375,0.0,3222.333251953125,1.0,278.45855712890625,283.0038146972656,298.43048095703125,302.7086181640625,293.1499938964844,293.1499938964844,278.75,39767.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765732049942017,1.0,0.0,0.0,3.429056167602539,3.4290788173675537,7.845895311220374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.4970703125,0.0,1821.9921875,1895.4371337890625,0.0,3184.458251953125,0.9747832417488098,1.0,0.0,3.0,1.0,0.0
17774220,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.7543095946311951,0.3101658225059509,0.2833074927330017,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8916468024253845,0.5194804072380066,0.4951334595680237,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9990000128746032,0.8117650151252747,0.5137168765068054,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8394472599029541,0.4317721128463745,0.412679523229599,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6748682856559753,0.2202165871858596,1.0127726793289185,284.9564208984375,284.95001220703125,299.69744873046875,295.38970947265625,297.9468994140625,297.2196350097656,284.9559020996094,1.0,0.629054605960846,0.3919617831707001,0.3919617831707001,1.0,1.0,-3.263401746749878,0.9537023305892944,2.309699535369873,0.214670181274414,0.874561607837677,0.874561607837677,0.0,198.68592834472656,166.0,63952.22265625,0.0,3086.82275390625,1.0,278.7405090332031,283.1130676269531,298.36236572265625,302.481689453125,293.1499938964844,293.1499938964844,279.04998779296875,35110.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677239418029785,1.0,0.0,0.0,3.494931936264038,3.4949543476104736,8.150246344484913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.0087890625,0.0,1868.06884765625,1895.4371337890625,0.0,3101.458984375,0.9853330850601196,1.0,0.0,3.0,1.0,0.0
17774280,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.7543095946311951,0.3101658225059509,0.2833074927330017,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8916468024253845,0.5194804072380066,0.4951334595680237,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9990000128746032,0.8117650151252747,0.5137168765068054,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8394472599029541,0.4317721128463745,0.412679523229599,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6748682856559753,0.2202165871858596,1.0127726793289185,284.9564208984375,284.95001220703125,299.69744873046875,295.38970947265625,297.9468994140625,297.2196350097656,284.9559020996094,1.0,0.629054605960846,0.3919617831707001,0.3919617831707001,1.0,1.0,-3.263401746749878,0.9537023305892944,2.309699535369873,0.214670181274414,0.874561607837677,0.874561607837677,0.0,198.68592834472656,166.0,63952.22265625,0.0,3086.82275390625,1.0,278.7405090332031,283.1130676269531,298.36236572265625,302.481689453125,293.1499938964844,293.1499938964844,279.04998779296875,35110.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677239418029785,1.0,0.0,0.0,3.494931936264038,3.4949543476104736,8.150246344484913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.0087890625,0.0,1868.06884765625,1895.4371337890625,0.0,3101.458984375,0.9853330850601196,1.0,0.0,3.0,1.0,0.0
17774340,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7615392804145813,0.309490442276001,0.2823372185230255,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9006937146186829,0.5182160139083862,0.4935525357723236,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.8196695446968079,0.4972477555274963,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8474842309951782,0.4310657083988189,0.4116249084472656,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6818051338195801,0.2197758257389068,1.0089856386184692,285.03057861328125,284.95001220703125,299.6346130371094,295.3635559082031,297.9466857910156,297.2474365234375,285.03076171875,1.0,0.620250940322876,0.3917770087718963,0.3917770087718963,1.0,1.0,-3.234708070755005,0.9433320760726928,2.2913758754730225,0.2107187360525131,0.9590657949447632,0.9590657949447632,0.0,189.30270385742188,166.0,62768.71875,0.0,2973.34521484375,1.0,279.0337829589844,283.2193603515625,298.3326416015625,302.3515930175781,293.1499938964844,293.1499938964844,279.04998779296875,31061.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609979152679443,1.0,0.0,0.0,3.581677198410034,3.581699848175049,8.559850925848878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.796875,0.0,1952.0596923828125,1895.4371337890625,0.0,3038.3642578125,1.0,1.0,0.0,3.0,1.0,0.0
17774400,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7630437612533569,0.3093450665473938,0.2821661531925201,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9025524258613586,0.5179588794708252,0.49326953291893,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.8212474584579468,0.4939899444580078,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8491524457931519,0.430920273065567,0.4114421308040619,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.68324875831604,0.2196955680847168,1.0083513259887695,285.03045654296875,284.95001220703125,299.62261962890625,295.3585510253906,297.9467468261719,297.2528686523437,285.0298767089844,1.0,0.6185517907142639,0.3917418122291565,0.3917418122291565,1.0,1.0,-3.2292628288269043,0.9413625597953796,2.28790020942688,0.2099736034870147,0.9675647020339966,0.9675647020339966,0.0,187.489501953125,169.0,62682.1171875,0.0,2951.839111328125,1.0,279.0409240722656,283.2210693359375,298.33526611328125,302.3618469238281,293.1499938964844,293.1499938964844,278.75,30690.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608962893486023,1.0,0.0,0.0,3.583650827407837,3.5836732387542725,8.569286933379772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.125,0.0,1951.20263671875,1895.4371337890625,0.0,3037.4111328125,1.0,1.0,0.0,3.0,1.0,0.0
17774460,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7669347524642944,0.3075675964355469,0.2806646823883056,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.907651424407959,0.5153627395629883,0.4909706115722656,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.8291045427322388,0.4839073717594147,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8537760972976685,0.4291422069072723,0.4098732769489288,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6871961951255798,0.2187224477529525,1.003875494003296,284.8739318847656,284.95001220703125,299.5475158691406,295.3269348144531,297.9354553222656,297.2689514160156,284.875732421875,1.0,0.6126189231872559,0.3919165730476379,0.3919165730476379,1.0,1.0,-3.205287218093872,0.933578073978424,2.2717092037200928,0.2073992639780044,0.8457829356193542,0.8457829356193542,0.0,181.6378936767578,172.0,63129.671875,0.0,2869.612548828125,1.0,278.7576599121094,283.05694580078125,298.3470153808594,302.4803161621094,293.1499938964844,293.1499938964844,279.04998779296875,37945.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682982325553894,1.0,0.0,0.0,3.5063533782958984,3.506376504898072,8.203603556466987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.1953125,0.0,1912.140625,1895.4371337890625,0.0,3106.846435546875,0.9906891584396362,1.0,0.0,3.0,1.0,0.0
17774520,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7669347524642944,0.3075675964355469,0.2806646823883056,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.907651424407959,0.5153627395629883,0.4909706115722656,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.8291045427322388,0.4839073717594147,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8537760972976685,0.4291422069072723,0.4098732769489288,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6871961951255798,0.2187224477529525,1.003875494003296,284.8739318847656,284.95001220703125,299.5475158691406,295.3269348144531,297.9354553222656,297.2689514160156,284.875732421875,1.0,0.6126189231872559,0.3919165730476379,0.3919165730476379,1.0,1.0,-3.205287218093872,0.933578073978424,2.2717092037200928,0.2073992639780044,0.8457829356193542,0.8457829356193542,0.0,181.6378936767578,172.0,63129.671875,0.0,2869.612548828125,1.0,278.7576599121094,283.05694580078125,298.3470153808594,302.4803161621094,293.1499938964844,293.1499938964844,279.04998779296875,37945.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682982325553894,1.0,0.0,0.0,3.5063533782958984,3.506376504898072,8.203603556466987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.1953125,0.0,1912.140625,1895.4371337890625,0.0,3106.846435546875,0.9906891584396362,1.0,0.0,3.0,1.0,0.0
17774580,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7678425908088684,0.3063735663890838,0.279323011636734,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9089468717575072,0.5133915543556213,0.4888056218624115,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.8362689018249512,0.4798934161663055,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8550742268562317,0.4278496503829956,0.4083755016326904,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6881492733955383,0.2179126441478729,0.999427616596222,284.98443603515625,284.95001220703125,299.4722595214844,295.2948913574219,297.9241638183594,297.2844543457031,284.9851379394531,1.0,0.6092473864555359,0.392091304063797,0.392091304063797,1.0,1.0,-3.189084529876709,0.9284889101982116,2.2605955600738525,0.2058305591344833,0.9246644377708436,0.9246644377708436,0.0,179.0577850341797,175.0,62017.58203125,0.0,2822.156005859375,1.0,279.0411682128906,283.1927795410156,298.274169921875,302.2632751464844,293.1499938964844,293.1499938964844,278.75,32887.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607703447341919,1.0,0.0,0.0,3.568631410598755,3.568654060363769,8.497607382196293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.4951171875,0.0,1951.4161376953125,1895.4371337890625,0.0,3036.230224609375,1.0,1.0,0.0,3.0,1.0,0.0
17774640,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7678425908088684,0.3063735663890838,0.279323011636734,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9089468717575072,0.5133915543556213,0.4888056218624115,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.8362689018249512,0.4798934161663055,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8550742268562317,0.4278496503829956,0.4083755016326904,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6881492733955383,0.2179126441478729,0.999427616596222,284.98443603515625,284.95001220703125,299.4722595214844,295.2948913574219,297.9241638183594,297.2844543457031,284.9851379394531,1.0,0.6092473864555359,0.392091304063797,0.392091304063797,1.0,1.0,-3.189084529876709,0.9284889101982116,2.2605955600738525,0.2058305591344833,0.9246644377708436,0.9246644377708436,0.0,179.0577850341797,175.0,62017.58203125,0.0,2822.156005859375,1.0,279.0411682128906,283.1927795410156,298.274169921875,302.2632751464844,293.1499938964844,293.1499938964844,278.75,32887.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607703447341919,1.0,0.0,0.0,3.568631410598755,3.568654060363769,8.497607382196293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.4951171875,0.0,1951.4161376953125,1895.4371337890625,0.0,3036.230224609375,1.0,1.0,0.0,3.0,1.0,0.0
17774700,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7675996422767639,0.3055187463760376,0.2787216603755951,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9086793065071106,0.5121449828147888,0.4878224730491638,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.8390213847160339,0.4793132841587066,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8549714684486389,0.4270015954971313,0.4077315032482147,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6879689693450928,0.2173904329538345,0.9974859356880188,284.8641052246094,284.95001220703125,299.4345397949219,295.2787170410156,297.91363525390625,297.2852783203125,284.85943603515625,1.0,0.6082746386528015,0.3921786844730377,0.3921786844730377,1.0,1.0,-3.183372974395752,0.9267609715461732,2.256612062454224,0.2053960114717483,0.8378466367721558,0.8378466367721558,0.0,178.54771423339844,175.0,62775.7109375,0.0,2807.696533203125,1.0,278.79986572265625,283.0548095703125,298.30535888671875,302.44952392578125,293.1499938964844,293.1499938964844,278.75,37074.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659816384315491,1.0,0.0,0.0,3.534318923950196,3.534342050552368,8.334984045177407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.21484375,0.0,1943.5599365234373,1895.4371337890625,0.0,3085.114501953125,0.9956064224243164,1.0,0.0,3.0,1.0,0.0
17774760,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7664161920547485,0.3045113980770111,0.2778491079807281,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9073081016540528,0.5107184052467346,0.4865223467350006,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.841248631477356,0.4800242185592651,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8539358973503113,0.4259850978851318,0.4068184196949005,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6869428753852844,0.2167350351810455,0.9947903156280518,284.889404296875,284.95001220703125,299.3968200683594,295.262451171875,297.8997802734375,297.2816162109375,284.8917541503906,1.0,0.6075716614723206,0.3921495974063873,0.3921495974063873,1.0,1.0,-3.177276134490967,0.9245986342430116,2.2526776790618896,0.2046148777008056,0.8281264305114746,0.8281264305114746,0.0,178.6291961669922,178.0,62242.3046875,0.0,2795.708251953125,1.0,278.7585144042969,283.08642578125,298.2777099609375,302.35205078125,293.1499938964844,293.1499938964844,279.04998779296875,39431.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672077059745789,1.0,0.0,0.0,3.435146808624268,3.4351694583892822,7.873791787460505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.240234375,0.0,1827.1033935546875,1895.4371337890625,0.0,3096.615966796875,0.9760037660598756,1.0,0.0,3.0,1.0,0.0
17774820,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7641412019729614,0.3032558858394623,0.2766170501708984,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9045228362083436,0.5087288022041321,0.4845135807991028,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.8462549448013306,0.4821815490722656,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8517928719520569,0.4247119724750519,0.4054923355579376,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.6847425103187561,0.2157762497663498,0.9903033375740052,284.97705078125,284.95001220703125,299.32135009765625,295.2296447753906,297.8793640136719,297.28448486328125,284.9763488769531,1.0,0.6069546341896057,0.3920913934707641,0.3920913934707641,1.0,1.0,-3.168977975845337,0.9215792417526244,2.247398853302002,0.2034143954515457,0.8966631293296814,0.8966631293296814,0.0,179.30010986328125,181.0,61439.22265625,0.0,2782.487548828125,1.0,279.0406799316406,283.1949157714844,298.208740234375,302.1564025878906,293.1499938964844,293.1499938964844,279.3500061035156,34049.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595159649848938,1.0,0.0,0.0,3.5348827838897705,3.534905195236206,8.337643180311716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.6513671875,0.0,1914.28466796875,1895.4371337890625,0.0,3024.465087890625,0.9941692352294922,1.0,0.0,3.0,1.0,0.0
17774880,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7641412019729614,0.3032558858394623,0.2766170501708984,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9045228362083436,0.5087288022041321,0.4845135807991028,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.8462549448013306,0.4821815490722656,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8517928719520569,0.4247119724750519,0.4054923355579376,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.6847425103187561,0.2157762497663498,0.9903033375740052,284.97705078125,284.95001220703125,299.32135009765625,295.2296447753906,297.8793640136719,297.28448486328125,284.9763488769531,1.0,0.6069546341896057,0.3920913934707641,0.3920913934707641,1.0,1.0,-3.168977975845337,0.9215792417526244,2.247398853302002,0.2034143954515457,0.8966631293296814,0.8966631293296814,0.0,179.30010986328125,181.0,61439.22265625,0.0,2782.487548828125,1.0,279.0406799316406,283.1949157714844,298.208740234375,302.1564025878906,293.1499938964844,293.1499938964844,279.3500061035156,34049.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595159649848938,1.0,0.0,0.0,3.5348827838897705,3.534905195236206,8.337643180311716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.6513671875,0.0,1914.28466796875,1895.4371337890625,0.0,3024.465087890625,0.9941692352294922,1.0,0.0,3.0,1.0,0.0
17774940,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7616546750068665,0.3022520244121551,0.2756912112236023,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.901466429233551,0.5070816874504089,0.4829171001911163,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9990000128746032,0.8512209057807922,0.4853200316429138,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8493993878364563,0.4238034784793854,0.4045867025852203,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.6823163032531738,0.2150076627731323,0.9868599772453308,285.1028137207031,284.95001220703125,299.2458190917969,295.196533203125,297.8602600097656,297.2889404296875,285.1033020019531,1.0,0.6071622371673584,0.3920332193374634,0.3920332193374634,1.0,1.0,-3.1644859313964844,0.9198703169822692,2.2446155548095703,0.202705979347229,1.0,1.0,0.0,180.6021728515625,184.0,60290.69140625,0.0,2780.4248046875,1.0,279.342041015625,283.3475952148437,298.1772766113281,302.04443359375,293.1499938964844,293.1499938964844,279.04998779296875,29101.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536093235015869,1.0,0.0,0.0,3.595642566680908,3.5956647396087646,8.626732324046316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.3505859375,0.0,1952.7005615234373,1895.4371337890625,0.0,2969.08740234375,1.0,1.0,0.0,3.0,1.0,0.0
17775000,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7616546750068665,0.3022520244121551,0.2756912112236023,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.901466429233551,0.5070816874504089,0.4829171001911163,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9990000128746032,0.8512209057807922,0.4853200316429138,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8493993878364563,0.4238034784793854,0.4045867025852203,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.6823163032531738,0.2150076627731323,0.9868599772453308,285.1028137207031,284.95001220703125,299.2458190917969,295.196533203125,297.8602600097656,297.2889404296875,285.1033020019531,1.0,0.6071622371673584,0.3920332193374634,0.3920332193374634,1.0,1.0,-3.1644859313964844,0.9198703169822692,2.2446155548095703,0.202705979347229,1.0,1.0,0.0,180.6021728515625,184.0,60290.69140625,0.0,2780.4248046875,1.0,279.342041015625,283.3475952148437,298.1772766113281,302.04443359375,293.1499938964844,293.1499938964844,279.04998779296875,29101.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536093235015869,1.0,0.0,0.0,3.595642566680908,3.5956647396087646,8.626732324046316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.3505859375,0.0,1952.7005615234373,1895.4371337890625,0.0,2969.08740234375,1.0,1.0,0.0,3.0,1.0,0.0
