time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7592383623123169,0.3009391725063324,0.2748660147190094,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.898569643497467,0.5052569508552551,0.4816081523895263,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,0.8535513877868652,0.4885589182376861,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8470840454101562,0.422628790140152,0.4038359820842743,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.680047869682312,0.2141679674386978,0.984183669090271,284.9435119628906,284.95001220703125,299.19171142578125,295.1726379394531,297.8379821777344,297.2803649902344,284.9400634765625,1.0,0.607624351978302,0.3918997943401336,0.3918997943401336,1.0,1.0,-3.16169810295105,0.9185489416122437,2.243149280548096,0.2020898312330246,0.9573967456817628,0.9573967456817628,0.0,182.03732299804688,184.0,61360.65625,0.0,2782.524658203125,1.0,279.0719299316406,283.168701171875,298.21026611328125,302.2347106933594,293.1499938964844,293.1499938964844,279.04998779296875,30293.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618642091751099,1.0,0.0,0.0,3.5862882137298584,3.586310625076294,8.581905035498494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.7294921875,0.0,1951.0552978515625,1895.4371337890625,0.0,3046.490234375,1.0,1.0,0.0,3.0,1.0,0.0
17775120,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.757847249507904,0.3002641201019287,0.274332731962204,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8969511985778809,0.5043478608131409,0.4808417856693268,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9990000128746032,0.854112982749939,0.4903470277786255,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8457518815994263,0.4219893217086792,0.4033219218254089,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.6787588596343994,0.2137155830860138,0.9825210571289062,284.9270935058594,284.95001220703125,299.1703491210937,295.16314697265625,297.82696533203125,297.2738342285156,284.9256896972656,1.0,0.6078023314476013,0.3918470442295074,0.3918470442295074,1.0,1.0,-3.159669876098633,0.9177029132843018,2.241966962814331,0.2017274647951126,0.9434142112731934,0.9434142112731934,0.0,182.81304931640625,187.0,61324.1640625,0.0,2782.6025390625,1.0,279.0580139160156,283.1546630859375,298.193359375,302.1993713378906,293.1499938964844,293.1499938964844,278.75,31232.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863042414188385,1.0,0.0,0.0,3.580190420150757,3.5802128314971924,8.552744930057088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.3056640625,0.0,1951.616943359375,1895.4371337890625,0.0,3057.541748046875,1.0,1.0,0.0,3.0,1.0,0.0
17775180,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7522280812263489,0.2975633442401886,0.2720974087715149,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8903924822807312,0.5007230043411255,0.4776609241962433,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9990000128746032,0.8549867272377014,0.4976261854171753,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.840298056602478,0.4193167686462402,0.4010414779186249,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.6733782291412354,0.2117648869752884,0.974925935268402,284.8434143066406,284.95001220703125,299.094970703125,295.1295166015625,297.7839050292969,297.2449035644531,284.84716796875,1.0,0.60833740234375,0.3916608393192291,0.3916608393192291,1.0,1.0,-3.1500394344329834,0.9138665199279784,2.236172914505005,0.2001236826181411,0.814018189907074,0.814018189907074,0.0,185.9448089599609,190.0,61301.97265625,0.0,2779.99755859375,1.0,278.7589416503906,283.0631103515625,298.1482238769531,302.1762084960937,293.1499938964844,293.1499938964844,279.04998779296875,40590.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694229125976562,1.0,0.0,0.0,3.4001681804656982,3.400190830230713,7.714257321822515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.7421875,0.0,1790.5877685546875,1895.4371337890625,0.0,3117.39697265625,0.968712568283081,1.0,0.0,3.0,1.0,0.0
17775240,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7522280812263489,0.2975633442401886,0.2720974087715149,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8903924822807312,0.5007230043411255,0.4776609241962433,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9990000128746032,0.8549867272377014,0.4976261854171753,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.840298056602478,0.4193167686462402,0.4010414779186249,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.6733782291412354,0.2117648869752884,0.974925935268402,284.8434143066406,284.95001220703125,299.094970703125,295.1295166015625,297.7839050292969,297.2449035644531,284.84716796875,1.0,0.60833740234375,0.3916608393192291,0.3916608393192291,1.0,1.0,-3.1500394344329834,0.9138665199279784,2.236172914505005,0.2001236826181411,0.814018189907074,0.814018189907074,0.0,185.9448089599609,190.0,61301.97265625,0.0,2779.99755859375,1.0,278.7589416503906,283.0631103515625,298.1482238769531,302.1762084960937,293.1499938964844,293.1499938964844,279.04998779296875,40590.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694229125976562,1.0,0.0,0.0,3.4001681804656982,3.400190830230713,7.714257321822515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.7421875,0.0,1790.5877685546875,1895.4371337890625,0.0,3117.39697265625,0.968712568283081,1.0,0.0,3.0,1.0,0.0
17775300,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7497920393943787,0.2967115938663482,0.2711750864982605,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8874650597572327,0.4994557201862335,0.4762751460075378,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9990000128746032,0.8560240864753723,0.5009732246398926,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8378773927688599,0.4184380769729614,0.400052011013031,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.670884370803833,0.2109831571578979,0.9711886644363404,284.9591064453125,284.95001220703125,299.05731201171875,295.11260986328125,297.7686462402344,297.2391662597656,284.96026611328125,1.0,0.6086058020591736,0.3915677666664123,0.3915677666664123,1.0,1.0,-3.145601749420166,0.9120827317237854,2.2335188388824463,0.1993046849966049,0.8757613897323608,0.8757613897323608,0.0,187.3988342285156,190.0,60456.00390625,0.0,2778.859375,1.0,278.99542236328125,283.19195556640625,298.07537841796875,301.9267272949219,293.1499938964844,293.1499938964844,279.04998779296875,35269.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625836372375488,1.0,0.0,0.0,3.4381420612335205,3.438163995742798,7.887528568062407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.3681640625,0.0,1790.963623046875,1895.4371337890625,0.0,3053.23828125,0.9734510183334352,1.0,0.0,3.0,1.0,0.0
17775360,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7478907704353333,0.2959508001804352,0.2705428004264831,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8851040601730347,0.4983156025409698,0.4752440154552459,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,0.8571799397468567,0.5037958025932312,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8359664082527161,0.4176997244358063,0.3993841111660003,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6688536405563354,0.2102946788072586,0.9682506918907166,284.95074462890625,284.95001220703125,299.0197448730469,295.0956726074219,297.7548217773437,297.23541259765625,284.950439453125,1.0,0.6089591383934021,0.3915013670921325,0.3915013670921325,1.0,1.0,-3.142658472061157,0.9108813405036926,2.2317771911621094,0.1987623423337936,0.871950089931488,0.871950089931488,0.0,188.6679229736328,193.0,60339.1484375,0.0,2779.737548828125,1.0,279.0409545898437,283.1903686523437,298.0672302246094,301.9471740722656,293.1499938964844,293.1499938964844,279.3500061035156,34859.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599435687065125,1.0,0.0,0.0,3.474491596221924,3.4745137691497803,8.055191074163304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.623046875,0.0,1837.0283203125,1895.4371337890625,0.0,3028.475830078125,0.9798505902290344,1.0,0.0,3.0,1.0,0.0
17775420,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7443127036094666,0.2945720851421356,0.2693841755390167,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8806397914886475,0.4962382316589355,0.4733584523200989,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9990000128746032,0.8597200512886047,0.5092886686325073,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8324136734008789,0.4164532721042633,0.3982645869255066,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6650968790054321,0.2090795785188675,0.9631161093711852,285.036865234375,284.95001220703125,298.9447021484375,295.0616760253906,297.7292175292969,297.2305603027344,285.03778076171875,1.0,0.6098290681838989,0.3913685977458954,0.3913685977458954,1.0,1.0,-3.1380815505981445,0.9089385271072388,2.229143142700196,0.1978661864995956,0.9742193222045898,0.9742193222045898,0.0,191.208740234375,196.0,59465.1875,0.0,2784.13330078125,1.0,279.3407287597656,283.3037109375,298.042236328125,301.8538513183594,293.1499938964844,293.1499938964844,279.04998779296875,30469.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537321090698242,1.0,0.0,0.0,3.584406852722168,3.5844292640686035,8.572902174819319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.720703125,0.0,1950.0771484375,1895.4371337890625,0.0,2970.23828125,1.0,1.0,0.0,3.0,1.0,0.0
17775480,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7443127036094666,0.2945720851421356,0.2693841755390167,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8806397914886475,0.4962382316589355,0.4733584523200989,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9990000128746032,0.8597200512886047,0.5092886686325073,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8324136734008789,0.4164532721042633,0.3982645869255066,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6650968790054321,0.2090795785188675,0.9631161093711852,285.036865234375,284.95001220703125,298.9447021484375,295.0616760253906,297.7292175292969,297.2305603027344,285.03778076171875,1.0,0.6098290681838989,0.3913685977458954,0.3913685977458954,1.0,1.0,-3.1380815505981445,0.9089385271072388,2.229143142700196,0.1978661864995956,0.9742193222045898,0.9742193222045898,0.0,191.208740234375,196.0,59465.1875,0.0,2784.13330078125,1.0,279.3407287597656,283.3037109375,298.042236328125,301.8538513183594,293.1499938964844,293.1499938964844,279.04998779296875,30469.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537321090698242,1.0,0.0,0.0,3.584406852722168,3.5844292640686035,8.572902174819319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.720703125,0.0,1950.0771484375,1895.4371337890625,0.0,2970.23828125,1.0,1.0,0.0,3.0,1.0,0.0
17775540,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7402442097663879,0.2924202084541321,0.2678481936454773,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8757011890411377,0.4933353066444397,0.4710881412029266,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.8602636456489563,0.5153105854988098,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8284358382225037,0.4144662022590637,0.396811693906784,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.661058247089386,0.207508385181427,0.9574694633483888,284.8779296875,284.95001220703125,298.8759460449219,295.0302734375,297.69464111328125,297.21063232421875,284.8775939941406,1.0,0.6106516718864441,0.3912464380264282,0.3912464380264282,1.0,1.0,-3.1322154998779297,0.9065753817558287,2.225640058517456,0.1969235390424728,0.8619791269302368,0.8619791269302368,0.0,193.9981842041016,196.0,60270.58203125,0.0,2787.238525390625,1.0,279.0603332519531,283.1294250488281,298.06280517578125,302.0086364746094,293.1499938964844,293.1499938964844,279.04998779296875,36502.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630101084709167,1.0,0.0,0.0,3.5405757427215576,3.5405988693237305,8.36452102248586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.7724609375,0.0,1946.8897705078125,1895.4371337890625,0.0,3057.239013671875,0.9974315762519836,1.0,0.0,3.0,1.0,0.0
17775600,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7398237586021423,0.2922131419181824,0.2676729261875152,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.875199019908905,0.4930566251277923,0.4708391726016998,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.8602515459060669,0.5159119367599487,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8280239105224609,0.4142671525478363,0.3966389894485473,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6606458425521851,0.2073517143726349,0.9568463563919068,284.87774658203125,284.95001220703125,298.8699645996094,295.0275573730469,297.69140625,297.2085266113281,284.8780517578125,1.0,0.6107114553451538,0.3912358283996582,0.3912358283996582,1.0,1.0,-3.131471872329712,0.9062895774841307,2.225182294845581,0.1968099772930145,0.8580355644226074,0.8580355644226074,0.0,194.27200317382807,199.0,60214.88671875,0.0,2787.205078125,1.0,279.0576477050781,283.1302185058594,298.0570373535156,301.9962158203125,293.1499938964844,293.1499938964844,279.3500061035156,36905.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631993532180786,1.0,0.0,0.0,3.532886028289795,3.532909154891968,8.328227067977423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.978515625,0.0,1939.8115234375,1895.4371337890625,0.0,3059.013916015625,0.9959043860435486,1.0,0.0,3.0,1.0,0.0
17775660,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7354124188423157,0.290399819612503,0.2659548223018646,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8698079586029053,0.4904285073280334,0.4682504534721374,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.8612228035926819,0.5225697159767151,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.823607325553894,0.4125142097473144,0.3949036002159118,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6561164259910583,0.2057579308748245,0.9498334527015686,285.0042419433594,284.95001220703125,298.7955322265625,294.99334716796875,297.6602783203125,297.19561767578125,285.0045166015625,1.0,0.6114867925643921,0.3910998702049255,0.3910998702049255,1.0,1.0,-3.123776912689209,0.9032653570175172,2.220511674880981,0.1955013424158096,0.9530217051506042,0.9530217051506042,0.0,197.345703125,202.0,59018.734375,0.0,2788.13623046875,1.0,279.3412780761719,283.2817687988281,297.9746398925781,301.771484375,293.1499938964844,293.1499938964844,279.04998779296875,31360.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560929298400879,1.0,0.0,0.0,3.5781428813934326,3.578165531158448,8.542966156710463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.8515625,0.0,1949.9188232421875,1895.4371337890625,0.0,2992.3681640625,1.0,1.0,0.0,3.0,1.0,0.0
17775720,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7354124188423157,0.290399819612503,0.2659548223018646,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8698079586029053,0.4904285073280334,0.4682504534721374,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.8612228035926819,0.5225697159767151,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.823607325553894,0.4125142097473144,0.3949036002159118,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6561164259910583,0.2057579308748245,0.9498334527015686,285.0042419433594,284.95001220703125,298.7955322265625,294.99334716796875,297.6602783203125,297.19561767578125,285.0045166015625,1.0,0.6114867925643921,0.3910998702049255,0.3910998702049255,1.0,1.0,-3.123776912689209,0.9032653570175172,2.220511674880981,0.1955013424158096,0.9530217051506042,0.9530217051506042,0.0,197.345703125,202.0,59018.734375,0.0,2788.13623046875,1.0,279.3412780761719,283.2817687988281,297.9746398925781,301.771484375,293.1499938964844,293.1499938964844,279.04998779296875,31360.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560929298400879,1.0,0.0,0.0,3.5781428813934326,3.578165531158448,8.542966156710463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.8515625,0.0,1949.9188232421875,1895.4371337890625,0.0,2992.3681640625,1.0,1.0,0.0,3.0,1.0,0.0
17775780,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7315144538879395,0.2882416248321533,0.2643797397613525,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8650832772254944,0.4874987602233886,0.4659076333045959,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.8608108162879944,0.5284978151321411,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8196976184844971,0.4104662239551544,0.3933466970920563,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6521792411804199,0.2040830254554748,0.94357568025589,284.8636169433594,284.95001220703125,298.7301330566406,294.96307373046875,297.6264953613281,297.1753845214844,284.866455078125,1.0,0.6121671199798584,0.3909797668457031,0.3909797668457031,1.0,1.0,-3.1168034076690674,0.9005272388458252,2.216276168823242,0.1944173574447631,0.8367988467216492,0.8367988467216492,0.0,200.11997985839844,202.0,59538.2734375,0.0,2788.898193359375,1.0,279.06219482421875,283.1311340332031,297.98907470703125,301.8971252441406,293.1499938964844,293.1499938964844,279.04998779296875,38634.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635905981063843,1.0,0.0,0.0,3.492619276046753,3.4926421642303467,8.139463716361206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.8408203125,0.0,1899.4537353515625,1895.4371337890625,0.0,3062.684326171875,0.9879159927368164,1.0,0.0,3.0,1.0,0.0
17775840,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7309205532073975,0.2879458367824554,0.264117956161499,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8643787503242493,0.4870956242084503,0.4655331075191498,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.8607079386711121,0.5293681025505066,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8191019296646118,0.4101779162883758,0.3930834233760834,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6515929698944092,0.2038449496030807,0.9425868988037108,284.872314453125,284.95001220703125,298.72149658203125,294.9590759277344,297.6219177246094,297.17254638671875,284.8751525878906,1.0,0.6122397184371948,0.3909639120101928,0.3909639120101928,1.0,1.0,-3.115579605102539,0.9000615477561951,2.215517997741699,0.1942311376333236,0.8363161087036133,0.8363161087036133,0.0,200.5216522216797,205.0,59445.984375,0.0,2788.578125,1.0,279.05828857421875,283.1402282714844,297.9798889160156,301.8743591308594,293.1499938964844,293.1499938964844,279.3500061035156,38776.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635993599891663,1.0,0.0,0.0,3.4767541885375977,3.4767770767211914,8.065684937719197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.060546875,0.0,1878.4962158203125,1895.4371337890625,0.0,3062.7666015625,0.9848589301109314,1.0,0.0,3.0,1.0,0.0
17775900,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7286013960838318,0.2869695127010345,0.2631270289421081,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8616049885749817,0.4856886565685272,0.4640727341175079,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.8607360124588013,0.5328494310379028,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8167451620101929,0.4092167913913727,0.3920719027519226,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6492518782615662,0.2029616832733154,0.9385592937469482,284.9864501953125,284.95001220703125,298.68463134765625,294.94195556640625,297.6058349609375,297.1651611328125,284.98748779296875,1.0,0.6125529408454895,0.3908959329128265,0.3908959329128265,1.0,1.0,-3.1107568740844727,0.8982137441635132,2.212543249130249,0.1934501975774765,0.9063412547111512,0.9063412547111512,0.0,202.1370391845703,205.0,58596.13671875,0.0,2787.49169921875,1.0,279.29742431640625,283.26873779296875,297.91033935546875,301.6386108398437,293.1499938964844,293.1499938964844,279.3500061035156,34254.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575723767280579,1.0,0.0,0.0,3.521462917327881,3.5214853286743164,8.274457741208607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.74609375,0.0,1897.1563720703125,1895.4371337890625,0.0,3006.239013671875,0.9928618669509888,1.0,0.0,3.0,1.0,0.0
17775960,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7267143130302429,0.28609499335289,0.2623968720436096,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8593011498451233,0.4844039976596832,0.4629172086715698,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.8608644008636475,0.5358560085296631,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8147902488708496,0.4083771407604217,0.3913264274597168,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6472763419151306,0.20215605199337,0.935167908668518,284.9731140136719,284.95001220703125,298.6479187011719,294.9248352050781,297.5912475585937,297.1598205566406,284.9724426269531,1.0,0.6129114627838135,0.3908741474151611,0.3908741474151611,1.0,1.0,-3.1071298122406006,0.8968947529792786,2.210235118865967,0.1929468363523483,0.9076106548309326,0.9076106548309326,0.0,203.5646514892578,208.0,58501.265625,0.0,2787.799560546875,1.0,279.3417358398437,283.2617492675781,297.9020080566406,301.6639709472656,293.1499938964844,293.1499938964844,279.04998779296875,33663.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555094599723816,1.0,0.0,0.0,3.566014289855957,3.566036939620972,8.485148441650381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.3583984375,0.0,1955.390380859375,1895.4371337890625,0.0,2986.89794921875,1.0,1.0,0.0,3.0,1.0,0.0
17776020,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7222574949264526,0.2836247384548187,0.260479062795639,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.854080855846405,0.4810254573822021,0.4600799977779388,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.8594780564308167,0.5425867438316345,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8102073669433594,0.4059921503067016,0.3894004225730896,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6429003477096558,0.200164794921875,0.9273993968963624,284.8938293457031,284.95001220703125,298.5747985839844,294.890625,297.5536499023437,297.1371765136719,284.89501953125,1.0,0.6135455369949341,0.3908306062221527,0.3908306062221527,1.0,1.0,-3.0978541374206543,0.8935700058937073,2.204284191131592,0.191783919930458,0.8189194798469543,0.8189194798469543,0.0,206.7503967285156,196.0,58587.41796875,0.0,2786.10546875,1.0,279.0586853027344,283.1724548339844,297.9057922363281,301.743408203125,293.1499938964844,293.1499938964844,279.3500061035156,39855.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622491359710693,1.0,0.0,0.0,3.4031546115875244,3.40317702293396,7.727813908786629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.07421875,0.0,1787.59423828125,1895.4371337890625,0.0,3050.1005859375,0.9686292409896852,1.0,0.0,3.0,1.0,0.0
17776080,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7222574949264526,0.2836247384548187,0.260479062795639,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.854080855846405,0.4810254573822021,0.4600799977779388,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.8594780564308167,0.5425867438316345,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8102073669433594,0.4059921503067016,0.3894004225730896,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6429003477096558,0.200164794921875,0.9273993968963624,284.8938293457031,284.95001220703125,298.5747985839844,294.890625,297.5536499023437,297.1371765136719,284.89501953125,1.0,0.6135455369949341,0.3908306062221527,0.3908306062221527,1.0,1.0,-3.0978541374206543,0.8935700058937073,2.204284191131592,0.191783919930458,0.8189194798469543,0.8189194798469543,0.0,206.7503967285156,196.0,58587.41796875,0.0,2786.10546875,1.0,279.0586853027344,283.1724548339844,297.9057922363281,301.743408203125,293.1499938964844,293.1499938964844,279.3500061035156,39855.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622491359710693,1.0,0.0,0.0,3.4031546115875244,3.40317702293396,7.727813908786629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.07421875,0.0,1787.59423828125,1895.4371337890625,0.0,3050.1005859375,0.9686292409896852,1.0,0.0,3.0,1.0,0.0
17776140,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7218140363693237,0.2817759811878204,0.2586298882961273,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8538395166397095,0.478310763835907,0.4573141634464264,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.8598020672798157,0.5397940278053284,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8102560639381409,0.4041443169116974,0.3874669373035431,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.6420831084251404,0.1984374076128006,0.9189963340759276,284.9730834960937,284.95001220703125,298.5022888183594,294.8564758300781,297.5264587402344,297.12921142578125,284.9720153808594,1.0,0.6092035174369812,0.3907870352268219,0.3907870352268219,1.0,1.0,-3.076537847518921,0.8860771656036377,2.190460681915283,0.1892781555652618,0.8818896412849426,0.8818896412849426,0.0,204.41815185546875,199.0,57530.28125,0.0,2731.5029296875,1.0,279.3403625488281,283.2772521972656,297.8304138183594,301.533203125,293.1499938964844,293.1499938964844,279.6499938964844,34407.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534612655639648,1.0,0.0,0.0,3.4927468299865723,3.4927690029144287,8.140057730088301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8662109375,0.0,1858.0894775390625,1895.4371337890625,0.0,2967.69970703125,0.9839908480644226,1.0,0.0,3.0,1.0,0.0
17776200,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7218140363693237,0.2817759811878204,0.2586298882961273,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8538395166397095,0.478310763835907,0.4573141634464264,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.8598020672798157,0.5397940278053284,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8102560639381409,0.4041443169116974,0.3874669373035431,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.6420831084251404,0.1984374076128006,0.9189963340759276,284.9730834960937,284.95001220703125,298.5022888183594,294.8564758300781,297.5264587402344,297.12921142578125,284.9720153808594,1.0,0.6092035174369812,0.3907870352268219,0.3907870352268219,1.0,1.0,-3.076537847518921,0.8860771656036377,2.190460681915283,0.1892781555652618,0.8818896412849426,0.8818896412849426,0.0,204.41815185546875,199.0,57530.28125,0.0,2731.5029296875,1.0,279.3403625488281,283.2772521972656,297.8304138183594,301.533203125,293.1499938964844,293.1499938964844,279.6499938964844,34407.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534612655639648,1.0,0.0,0.0,3.4927468299865723,3.4927690029144287,8.140057730088301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8662109375,0.0,1858.0894775390625,1895.4371337890625,0.0,2967.69970703125,0.9839908480644226,1.0,0.0,3.0,1.0,0.0
17776260,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.720687985420227,0.2801726460456848,0.2571272850036621,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8526413440704346,0.4758803844451904,0.4549522995948791,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.861523449420929,0.5393347144126892,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8094027638435364,0.4025579690933227,0.3859016299247741,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6406850218772888,0.1969486773014068,0.9120088815689088,285.0623779296875,284.95001220703125,298.43035888671875,294.82244873046875,297.5068359375,297.1311950683594,285.0624694824219,1.0,0.6070768237113953,0.390880674123764,0.390880674123764,1.0,1.0,-3.061043739318848,0.8809687495231628,2.18007493019104,0.1874990612268448,0.9993240833282472,0.9993240833282472,0.0,203.5453491210937,202.0,56443.85546875,0.0,2696.538818359375,1.0,279.6409606933594,283.39630126953125,297.79888916015625,301.4206848144531,293.1499938964844,293.1499938964844,279.3500061035156,29545.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846372663974762,1.0,0.0,0.0,3.591143846511841,3.5911662578582764,8.605159109720262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.1220703125,0.0,1950.60107421875,1895.4371337890625,0.0,2901.308349609375,1.0,1.0,0.0,3.0,1.0,0.0
17776320,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.720687985420227,0.2801726460456848,0.2571272850036621,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8526413440704346,0.4758803844451904,0.4549522995948791,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.861523449420929,0.5393347144126892,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8094027638435364,0.4025579690933227,0.3859016299247741,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6406850218772888,0.1969486773014068,0.9120088815689088,285.0623779296875,284.95001220703125,298.43035888671875,294.82244873046875,297.5068359375,297.1311950683594,285.0624694824219,1.0,0.6070768237113953,0.390880674123764,0.390880674123764,1.0,1.0,-3.061043739318848,0.8809687495231628,2.18007493019104,0.1874990612268448,0.9993240833282472,0.9993240833282472,0.0,203.5453491210937,202.0,56443.85546875,0.0,2696.538818359375,1.0,279.6409606933594,283.39630126953125,297.79888916015625,301.4206848144531,293.1499938964844,293.1499938964844,279.3500061035156,29545.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846372663974762,1.0,0.0,0.0,3.591143846511841,3.5911662578582764,8.605159109720262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.1220703125,0.0,1950.60107421875,1895.4371337890625,0.0,2901.308349609375,1.0,1.0,0.0,3.0,1.0,0.0
17776380,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7177883982658386,0.2776422500610351,0.2552029490470886,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8494787216186523,0.4724064171314239,0.4520939886569977,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.8608061075210571,0.5421496629714966,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8066026568412781,0.4000552296638489,0.383916437625885,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6379104256629944,0.1950008273124694,0.904388189315796,284.8866882324219,284.95001220703125,298.3591003417969,294.7886047363281,297.4747619628906,297.115478515625,284.8851928710937,1.0,0.605944037437439,0.3909743130207062,0.3909743130207062,1.0,1.0,-3.0471339225769043,0.876401960849762,2.170732021331787,0.1861169338226318,0.8835647106170654,0.8835647106170654,0.0,204.4850006103516,205.0,57235.98828125,0.0,2674.3486328125,1.0,279.3587951660156,283.207275390625,297.8168029785156,301.562744140625,293.1499938964844,293.1499938964844,279.6499938964844,34793.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557689785957336,1.0,0.0,0.0,3.557002067565918,3.557024955749512,8.442314651802008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.15625,0.0,1953.61181640625,1895.4371337890625,0.0,2989.3310546875,1.0,1.0,0.0,3.0,1.0,0.0
17776440,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7177883982658386,0.2776422500610351,0.2552029490470886,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8494787216186523,0.4724064171314239,0.4520939886569977,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.8608061075210571,0.5421496629714966,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8066026568412781,0.4000552296638489,0.383916437625885,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6379104256629944,0.1950008273124694,0.904388189315796,284.8866882324219,284.95001220703125,298.3591003417969,294.7886047363281,297.4747619628906,297.115478515625,284.8851928710937,1.0,0.605944037437439,0.3909743130207062,0.3909743130207062,1.0,1.0,-3.0471339225769043,0.876401960849762,2.170732021331787,0.1861169338226318,0.8835647106170654,0.8835647106170654,0.0,204.4850006103516,205.0,57235.98828125,0.0,2674.3486328125,1.0,279.3587951660156,283.207275390625,297.8168029785156,301.562744140625,293.1499938964844,293.1499938964844,279.6499938964844,34793.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557689785957336,1.0,0.0,0.0,3.557002067565918,3.557024955749512,8.442314651802008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.15625,0.0,1953.61181640625,1895.4371337890625,0.0,2989.3310546875,1.0,1.0,0.0,3.0,1.0,0.0
17776500,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7157997488975525,0.276491641998291,0.25406613945961,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8473473787307739,0.4707693755626678,0.4504351317882538,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.8603268265724182,0.5444054007530212,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8045923709869385,0.3988615274429321,0.3827024102210998,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6360674500465393,0.1940101832151413,0.8998979330062866,284.9938659667969,284.95001220703125,298.3237609863281,294.771728515625,297.4591979980469,297.10809326171875,284.99920654296875,1.0,0.6055567264556885,0.3910211324691772,0.3910211324691772,1.0,1.0,-3.0396249294281006,0.8739278316497803,2.1656970977783203,0.1853095591068267,0.949429452419281,0.949429452419281,0.0,205.3864288330078,205.0,56112.78515625,0.0,2664.483154296875,1.0,279.6000671386719,283.3404846191406,297.74591064453125,301.323974609375,293.1499938964844,293.1499938964844,279.6499938964844,32393.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503424525260925,1.0,0.0,0.0,3.572641134262085,3.5726637840271,8.516714729012165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.2197265625,0.0,1952.2908935546875,1895.4371337890625,0.0,2938.478271484375,1.0,1.0,0.0,3.0,1.0,0.0
17776560,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7141606211662292,0.2755959928035736,0.2532263100147247,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8455515503883362,0.4694187939167022,0.4491165280342102,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.8601515889167786,0.5464285612106323,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.802906334400177,0.3979225158691406,0.3817770183086395,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6344642043113708,0.1931547373533249,0.896044909954071,285.01580810546875,284.95001220703125,298.2886047363281,294.75494384765625,297.44647216796875,297.1045227050781,285.015625,1.0,0.6053379774093628,0.3911159336566925,0.3911159336566925,1.0,1.0,-3.033715009689331,0.872126042842865,2.1615889072418213,0.1848101615905761,0.9838536381721495,0.9838536381721495,0.0,206.2321319580078,193.0,55896.59375,0.0,2657.44873046875,1.0,279.64227294921875,283.3641662597656,297.73126220703125,301.3309326171875,293.1499938964844,293.1499938964844,279.3500061035156,29943.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84783935546875,1.0,0.0,0.0,3.588560104370117,3.5885822772979736,8.592780886829132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.9384765625,0.0,1950.8421630859373,1895.4371337890625,0.0,2915.03759765625,1.0,1.0,0.0,3.0,1.0,0.0
17776620,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7137125134468079,0.2729178667068481,0.2510190308094024,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8454517126083374,0.465721070766449,0.4458853006362915,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.9990000128746032,0.8586525917053223,0.5426982641220093,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8030768632888794,0.3951861262321472,0.3794059157371521,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6337406039237976,0.1909888237714767,0.8867054581642151,284.8456726074219,284.95001220703125,298.2188720703125,294.7215270996094,297.4135437011719,297.08709716796875,284.8467712402344,1.0,0.6001718044281006,0.3913055062294006,0.3913055062294006,1.0,1.0,-3.008639097213745,0.8639156222343445,2.144723415374756,0.1825085431337356,0.8414987921714783,0.8414987921714783,0.0,203.2638092041016,181.0,56304.140625,0.0,2594.140869140625,1.0,279.357666015625,283.18780517578125,297.7427062988281,301.4398803710937,293.1499938964844,293.1499938964844,279.6499938964844,38012.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554930686950684,1.0,0.0,0.0,3.5102243423461914,3.5102474689483643,8.221726943702379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.826171875,0.0,1918.321044921875,1895.4371337890625,0.0,2986.744384765625,0.9912154674530028,1.0,0.0,3.0,1.0,0.0
17776680,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7137125134468079,0.2729178667068481,0.2510190308094024,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8454517126083374,0.465721070766449,0.4458853006362915,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.9990000128746032,0.8586525917053223,0.5426982641220093,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8030768632888794,0.3951861262321472,0.3794059157371521,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6337406039237976,0.1909888237714767,0.8867054581642151,284.8456726074219,284.95001220703125,298.2188720703125,294.7215270996094,297.4135437011719,297.08709716796875,284.8467712402344,1.0,0.6001718044281006,0.3913055062294006,0.3913055062294006,1.0,1.0,-3.008639097213745,0.8639156222343445,2.144723415374756,0.1825085431337356,0.8414987921714783,0.8414987921714783,0.0,203.2638092041016,181.0,56304.140625,0.0,2594.140869140625,1.0,279.357666015625,283.18780517578125,297.7427062988281,301.4398803710937,293.1499938964844,293.1499938964844,279.6499938964844,38012.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554930686950684,1.0,0.0,0.0,3.5102243423461914,3.5102474689483643,8.221726943702379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.826171875,0.0,1918.321044921875,1895.4371337890625,0.0,2986.744384765625,0.9912154674530028,1.0,0.0,3.0,1.0,0.0
17776740,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7157173752784729,0.27081498503685,0.2487318962812423,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8482008576393127,0.4626104533672333,0.442522644996643,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.8599011301994324,0.5331646203994751,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8061044812202454,0.3929174542427063,0.376866728067398,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6349676251411438,0.1890442222356796,0.8764982223510742,284.9510498046875,284.95001220703125,298.1499938964844,294.6884155273437,297.3938293457031,297.0879211425781,284.9510192871094,1.0,0.592272937297821,0.3914950788021087,0.3914950788021087,1.0,1.0,-2.975067138671875,0.8527509570121765,2.1223161220550537,0.1788934916257858,0.899339497089386,0.899339497089386,0.0,196.9229278564453,184.0,54867.43359375,0.0,2498.819091796875,1.0,279.64111328125,283.322998046875,297.6578369140625,301.1977233886719,293.1499938964844,293.1499938964844,279.95001220703125,34219.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456886410713196,1.0,0.0,0.0,3.5600624084472656,3.56008529663086,8.45684780870215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.724609375,0.0,1952.3087158203125,1895.4371337890625,0.0,2894.907470703125,1.0,1.0,0.0,3.0,1.0,0.0
17776800,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7157173752784729,0.27081498503685,0.2487318962812423,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8482008576393127,0.4626104533672333,0.442522644996643,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.8599011301994324,0.5331646203994751,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8061044812202454,0.3929174542427063,0.376866728067398,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6349676251411438,0.1890442222356796,0.8764982223510742,284.9510498046875,284.95001220703125,298.1499938964844,294.6884155273437,297.3938293457031,297.0879211425781,284.9510192871094,1.0,0.592272937297821,0.3914950788021087,0.3914950788021087,1.0,1.0,-2.975067138671875,0.8527509570121765,2.1223161220550537,0.1788934916257858,0.899339497089386,0.899339497089386,0.0,196.9229278564453,184.0,54867.43359375,0.0,2498.819091796875,1.0,279.64111328125,283.322998046875,297.6578369140625,301.1977233886719,293.1499938964844,293.1499938964844,279.95001220703125,34219.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456886410713196,1.0,0.0,0.0,3.5600624084472656,3.56008529663086,8.45684780870215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.724609375,0.0,1952.3087158203125,1895.4371337890625,0.0,2894.907470703125,1.0,1.0,0.0,3.0,1.0,0.0
17776860,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.716452419757843,0.2693096399307251,0.2471546232700348,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.849234402179718,0.4601975083351135,0.4399893879890442,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.9990000128746032,0.8629361391067505,0.5281060338020325,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8073988556861877,0.391271710395813,0.375067263841629,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.6351011991500854,0.187541127204895,0.8687617182731628,285.087646484375,284.95001220703125,298.0812683105469,294.6547546386719,297.384033203125,297.1019897460937,285.08807373046875,1.0,0.5878100395202637,0.3919632136821747,0.3919632136821747,1.0,1.0,-2.952564477920532,0.8461301922798157,2.1064341068267822,0.1771044731140136,1.0,1.0,0.0,193.40821838378903,187.0,53388.4921875,0.0,2439.697509765625,1.0,279.9407958984375,283.4891357421875,297.61968994140625,301.0523681640625,293.1499938964844,293.1499938964844,279.6499938964844,29120.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360394835472107,1.0,0.0,0.0,3.593893051147461,3.5939152240753174,8.618338824817329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.3896484375,0.0,1950.3333740234373,1895.4371337890625,0.0,2804.7353515625,1.0,1.0,0.0,3.0,1.0,0.0
