time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776920,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.716452419757843,0.2693096399307251,0.2471546232700348,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.849234402179718,0.4601975083351135,0.4399893879890442,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.9990000128746032,0.8629361391067505,0.5281060338020325,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8073988556861877,0.391271710395813,0.375067263841629,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.6351011991500854,0.187541127204895,0.8687617182731628,285.087646484375,284.95001220703125,298.0812683105469,294.6547546386719,297.384033203125,297.1019897460937,285.08807373046875,1.0,0.5878100395202637,0.3919632136821747,0.3919632136821747,1.0,1.0,-2.952564477920532,0.8461301922798157,2.1064341068267822,0.1771044731140136,1.0,1.0,0.0,193.40821838378903,187.0,53388.4921875,0.0,2439.697509765625,1.0,279.9407958984375,283.4891357421875,297.61968994140625,301.0523681640625,293.1499938964844,293.1499938964844,279.6499938964844,29120.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360394835472107,1.0,0.0,0.0,3.593893051147461,3.5939152240753174,8.618338824817329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.3896484375,0.0,1950.3333740234373,1895.4371337890625,0.0,2804.7353515625,1.0,1.0,0.0,3.0,1.0,0.0
17776980,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7148581743240356,0.2668811380863189,0.2452984303236007,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8476579189300537,0.4567722678184509,0.4371524453163147,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.863222062587738,0.5277475118637085,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8061020970344543,0.3887530565261841,0.3730344176292419,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6334666013717651,0.1856450736522674,0.8610921502113342,284.8995056152344,284.95001220703125,298.01202392578125,294.619873046875,297.35968017578125,297.0958557128906,284.8978271484375,1.0,0.5852166414260864,0.3924313187599182,0.3924313187599182,1.0,1.0,-2.934831380844116,0.8411592841148376,2.093672275543213,0.1761299967765808,0.9212990999221802,0.9212990999221802,0.0,192.54080200195312,190.0,54236.23828125,0.0,2403.169189453125,1.0,279.6574401855469,283.2876281738281,297.6464233398437,301.2011108398437,293.1499938964844,293.1499938964844,279.3500061035156,32261.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449870944023132,1.0,0.0,0.0,3.573503255844116,3.573525905609131,8.52082507662999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.833984375,0.0,1952.215087890625,1895.4371337890625,0.0,2888.343505859375,1.0,1.0,0.0,3.0,1.0,0.0
17777040,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7148581743240356,0.2668811380863189,0.2452984303236007,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8476579189300537,0.4567722678184509,0.4371524453163147,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.863222062587738,0.5277475118637085,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8061020970344543,0.3887530565261841,0.3730344176292419,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6334666013717651,0.1856450736522674,0.8610921502113342,284.8995056152344,284.95001220703125,298.01202392578125,294.619873046875,297.35968017578125,297.0958557128906,284.8978271484375,1.0,0.5852166414260864,0.3924313187599182,0.3924313187599182,1.0,1.0,-2.934831380844116,0.8411592841148376,2.093672275543213,0.1761299967765808,0.9212990999221802,0.9212990999221802,0.0,192.54080200195312,190.0,54236.23828125,0.0,2403.169189453125,1.0,279.6574401855469,283.2876281738281,297.6464233398437,301.2011108398437,293.1499938964844,293.1499938964844,279.3500061035156,32261.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449870944023132,1.0,0.0,0.0,3.573503255844116,3.573525905609131,8.52082507662999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.833984375,0.0,1952.215087890625,1895.4371337890625,0.0,2888.343505859375,1.0,1.0,0.0,3.0,1.0,0.0
17777100,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.7130008339881897,0.265310674905777,0.2440228909254074,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8457849025726318,0.4546296000480652,0.4353027939796448,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.9990000128746032,0.8621694445610046,0.5291635990142822,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.8043252229690552,0.3870925307273865,0.3716267645359039,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.6318126320838928,0.1844445317983627,0.8562376499176025,284.77264404296875,284.95001220703125,297.9772644042969,294.6019897460937,297.341796875,297.0848693847656,284.769775390625,1.0,0.5842881798744202,0.3926653861999511,0.3926653861999511,1.0,1.0,-2.925251007080078,0.8384181261062622,2.0868327617645264,0.1755430251359939,0.7998798489570618,0.7998798489570618,0.0,192.9074249267578,190.0,54694.4375,0.0,2387.756103515625,1.0,279.4028015136719,283.1498718261719,297.6501159667969,301.3114318847656,293.1499938964844,293.1499938964844,279.3500061035156,39767.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509836792945862,1.0,0.0,0.0,3.490755081176758,3.4907782077789307,8.130777473525086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.6787109375,0.0,1907.9461669921875,1895.4371337890625,0.0,2944.485107421875,0.9859470129013062,1.0,0.0,3.0,1.0,0.0
17777160,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.710711658000946,0.2638247609138489,0.2426418960094452,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8435050249099731,0.4525593221187591,0.4333047270774841,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9990000128746032,0.8609686493873596,0.5312225818634033,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8021063208580017,0.385476142168045,0.3700740039348602,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.6298069357872009,0.1832228153944015,0.8508812189102173,284.8391418457031,284.95001220703125,297.9424133300781,294.5838623046875,297.323974609375,297.0738220214844,284.8427124023437,1.0,0.5835123658180237,0.3928849697113037,0.3928849697113037,1.0,1.0,-2.915358304977417,0.8355297446250916,2.0798285007476807,0.1748546808958053,0.794549822807312,0.794549822807312,0.0,193.5986328125,193.0,53923.24609375,0.0,2373.4814453125,1.0,279.359619140625,283.225341796875,297.5979919433594,301.15576171875,293.1499938964844,293.1499938964844,279.6499938964844,41930.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850906252861023,1.0,0.0,0.0,3.330331563949585,3.3303537368774414,7.400623189823818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.1689453125,0.0,1710.52392578125,1895.4371337890625,0.0,2943.759765625,0.9537045359611512,1.0,0.0,3.0,1.0,0.0
17777220,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7070703506469727,0.2618513405323028,0.2407397329807281,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8398122191429138,0.4495434761047363,0.4302994012832641,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.8598814606666565,0.5349114537239075,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.798532247543335,0.3832419514656067,0.3678208291530609,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6263770461082458,0.1812811344861984,0.8419616222381592,284.9499816894531,284.95001220703125,297.8725891113281,294.54693603515625,297.2984619140625,297.0661315917969,284.9504699707031,1.0,0.5825576782226562,0.3933241069316864,0.3933241069316864,1.0,1.0,-2.900457859039306,0.8314477205276489,2.069010019302368,0.1740242838859558,0.8526907563209534,0.8526907563209534,0.0,194.9549560546875,196.0,52847.45703125,0.0,2353.68359375,1.0,279.6395568847656,283.3572692871094,297.50732421875,300.91375732421875,293.1499938964844,293.1499938964844,279.95001220703125,35343.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838753879070282,1.0,0.0,0.0,3.3951125144958496,3.3951339721679688,7.691333507864329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.029296875,0.0,1733.64453125,1895.4371337890625,0.0,2830.07470703125,0.9608481526374816,1.0,0.0,3.0,1.0,0.0
17777280,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7070703506469727,0.2618513405323028,0.2407397329807281,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8398122191429138,0.4495434761047363,0.4302994012832641,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.8598814606666565,0.5349114537239075,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.798532247543335,0.3832419514656067,0.3678208291530609,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6263770461082458,0.1812811344861984,0.8419616222381592,284.9499816894531,284.95001220703125,297.8725891113281,294.54693603515625,297.2984619140625,297.0661315917969,284.9504699707031,1.0,0.5825576782226562,0.3933241069316864,0.3933241069316864,1.0,1.0,-2.900457859039306,0.8314477205276489,2.069010019302368,0.1740242838859558,0.8526907563209534,0.8526907563209534,0.0,194.9549560546875,196.0,52847.45703125,0.0,2353.68359375,1.0,279.6395568847656,283.3572692871094,297.50732421875,300.91375732421875,293.1499938964844,293.1499938964844,279.95001220703125,35343.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838753879070282,1.0,0.0,0.0,3.3951125144958496,3.3951339721679688,7.691333507864329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.029296875,0.0,1733.64453125,1895.4371337890625,0.0,2830.07470703125,0.9608481526374816,1.0,0.0,3.0,1.0,0.0
17777340,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7036328315734863,0.2600800395011902,0.2392224371433258,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8362926244735718,0.4467986226081848,0.4277845025062561,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.858684241771698,0.5389483571052551,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7951533198356628,0.3812955617904663,0.3660457134246826,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6231422424316406,0.17954683303833,0.8344553112983704,285.01470947265625,284.95001220703125,297.8026733398437,294.5092468261719,297.27423095703125,297.0601806640625,285.0118408203125,1.0,0.5822511911392212,0.3937632739543915,0.3937632739543915,1.0,1.0,-2.889305353164673,0.8286632299423218,2.0606422424316406,0.1737007945775985,0.9390642642974854,0.9390642642974854,0.0,196.6553649902344,199.0,52195.51953125,0.0,2342.338623046875,1.0,279.94000244140625,283.44256591796875,297.481689453125,300.8280029296875,293.1499938964844,293.1499938964844,279.6499938964844,31569.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830451250076294,1.0,0.0,0.0,3.565005302429199,3.5650277137756348,8.480348014927586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.896484375,0.0,1932.919189453125,1895.4371337890625,0.0,2752.64697265625,0.9988933205604552,1.0,0.0,3.0,1.0,0.0
17777400,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7036328315734863,0.2600800395011902,0.2392224371433258,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8362926244735718,0.4467986226081848,0.4277845025062561,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.858684241771698,0.5389483571052551,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7951533198356628,0.3812955617904663,0.3660457134246826,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6231422424316406,0.17954683303833,0.8344553112983704,285.01470947265625,284.95001220703125,297.8026733398437,294.5092468261719,297.27423095703125,297.0601806640625,285.0118408203125,1.0,0.5822511911392212,0.3937632739543915,0.3937632739543915,1.0,1.0,-2.889305353164673,0.8286632299423218,2.0606422424316406,0.1737007945775985,0.9390642642974854,0.9390642642974854,0.0,196.6553649902344,199.0,52195.51953125,0.0,2342.338623046875,1.0,279.94000244140625,283.44256591796875,297.481689453125,300.8280029296875,293.1499938964844,293.1499938964844,279.6499938964844,31569.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830451250076294,1.0,0.0,0.0,3.565005302429199,3.5650277137756348,8.480348014927586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.896484375,0.0,1932.919189453125,1895.4371337890625,0.0,2752.64697265625,0.9988933205604552,1.0,0.0,3.0,1.0,0.0
17777460,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6987853646278381,0.257306694984436,0.2370854318141937,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8315654397010803,0.4429116547107696,0.4245399236679077,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.8547511100769043,0.5446704030036926,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7904978394508362,0.3783547878265381,0.3636572062969208,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6189493536949158,0.1773004233837127,0.8256576061248779,284.884521484375,284.95001220703125,297.7328186035156,294.4709777832031,297.238037109375,297.0376281738281,284.88690185546875,1.0,0.5821945667266846,0.394164115190506,0.394164115190506,1.0,1.0,-2.876274347305298,0.8251107335090637,2.051163673400879,0.1731051802635193,0.8251059055328369,0.8251059055328369,0.0,199.2045288085937,187.0,52458.40625,0.0,2331.91064453125,1.0,279.6583557128906,283.31005859375,297.5008850097656,300.94970703125,293.1499938964844,293.1499938964844,279.95001220703125,39494.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409217596054077,1.0,0.0,0.0,3.4306674003601074,3.430690050125122,7.853270176383376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.24658203125,0.0,1821.5716552734373,1895.4371337890625,0.0,2850.32861328125,0.9747538566589355,1.0,0.0,3.0,1.0,0.0
17777520,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6987853646278381,0.257306694984436,0.2370854318141937,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8315654397010803,0.4429116547107696,0.4245399236679077,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.8547511100769043,0.5446704030036926,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7904978394508362,0.3783547878265381,0.3636572062969208,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6189493536949158,0.1773004233837127,0.8256576061248779,284.884521484375,284.95001220703125,297.7328186035156,294.4709777832031,297.238037109375,297.0376281738281,284.88690185546875,1.0,0.5821945667266846,0.394164115190506,0.394164115190506,1.0,1.0,-2.876274347305298,0.8251107335090637,2.051163673400879,0.1731051802635193,0.8251059055328369,0.8251059055328369,0.0,199.2045288085937,187.0,52458.40625,0.0,2331.91064453125,1.0,279.6583557128906,283.31005859375,297.5008850097656,300.94970703125,293.1499938964844,293.1499938964844,279.95001220703125,39494.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409217596054077,1.0,0.0,0.0,3.4306674003601074,3.430690050125122,7.853270176383376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.24658203125,0.0,1821.5716552734373,1895.4371337890625,0.0,2850.32861328125,0.9747538566589355,1.0,0.0,3.0,1.0,0.0
17777580,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6978893280029297,0.2551451623439789,0.2349159121513366,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.830980658531189,0.4396572411060333,0.42122483253479,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.8523184657096863,0.5416409969329834,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7901312708854675,0.3759289085865021,0.3611460030078888,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6176506876945496,0.1752504855394363,0.8157727718353271,284.97412109375,284.95001220703125,297.6631774902344,294.4322509765625,297.210693359375,297.0274658203125,284.9725036621094,1.0,0.5772562026977539,0.3945649564266205,0.3945649564266205,1.0,1.0,-2.85115647315979,0.8172885179519653,2.033867835998535,0.1710375845432281,0.8936724662780762,0.8936724662780762,0.0,196.65643310546875,175.0,51389.85546875,0.0,2275.686767578125,1.0,279.94061279296875,283.4219055175781,297.4075927734375,300.7261047363281,293.1499938964844,293.1499938964844,280.25,34035.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321568369865417,1.0,0.0,0.0,3.5288543701171875,3.528877019882202,8.309229997394141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.2099609375,0.0,1905.515625,1895.4371337890625,0.0,2768.53271484375,0.992529273033142,1.0,0.0,3.0,1.0,0.0
17777640,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6978893280029297,0.2551451623439789,0.2349159121513366,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.830980658531189,0.4396572411060333,0.42122483253479,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.8523184657096863,0.5416409969329834,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7901312708854675,0.3759289085865021,0.3611460030078888,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6176506876945496,0.1752504855394363,0.8157727718353271,284.97412109375,284.95001220703125,297.6631774902344,294.4322509765625,297.210693359375,297.0274658203125,284.9725036621094,1.0,0.5772562026977539,0.3945649564266205,0.3945649564266205,1.0,1.0,-2.85115647315979,0.8172885179519653,2.033867835998535,0.1710375845432281,0.8936724662780762,0.8936724662780762,0.0,196.65643310546875,175.0,51389.85546875,0.0,2275.686767578125,1.0,279.94061279296875,283.4219055175781,297.4075927734375,300.7261047363281,293.1499938964844,293.1499938964844,280.25,34035.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321568369865417,1.0,0.0,0.0,3.5288543701171875,3.528877019882202,8.309229997394141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.2099609375,0.0,1905.515625,1895.4371337890625,0.0,2768.53271484375,0.992529273033142,1.0,0.0,3.0,1.0,0.0
17777700,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6987168192863464,0.2541821002960205,0.2339088171720504,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8319926857948303,0.4381617903709411,0.4196597635746002,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.8520209789276123,0.5375211834907532,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7913094162940979,0.3748208880424499,0.3599586188793182,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6179949641227722,0.1743071675300598,0.8109525442123413,285.06658935546875,284.95001220703125,297.62847900390625,294.4127502441406,297.2004699707031,297.0271911621094,285.07098388671875,1.0,0.5736947059631348,0.3947654068470001,0.3947654068470001,1.0,1.0,-2.835895538330078,0.8124207854270935,2.02347469329834,0.1695956885814666,0.9768694043159484,0.9768694043159484,0.0,193.9098663330078,175.0,50298.83984375,0.0,2236.147216796875,1.0,280.19683837890625,283.541748046875,297.3617248535156,300.5522155761719,293.1499938964844,293.1499938964844,280.25,31084.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256816864013672,1.0,0.0,0.0,3.580494880676269,3.580517530441284,8.554200690014113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.79638671875,0.0,1950.5711669921875,1895.4371337890625,0.0,2708.284423828125,1.0,1.0,0.0,3.0,1.0,0.0
17777760,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7003157138824463,0.2533387243747711,0.2330206483602523,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8337735533714294,0.4368051886558532,0.4182409048080444,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.8524406552314758,0.5320389866828918,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7932852506637573,0.3738259971141815,0.3588854670524597,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.6189333200454712,0.1734496653079986,0.8064449429512024,285.0819702148437,284.95001220703125,297.5939025878906,294.39324951171875,297.19305419921875,297.03082275390625,285.0812683105469,1.0,0.5696060657501221,0.3950680196285248,0.3950680196285248,1.0,1.0,-2.8198280334472656,0.8075002431869507,2.0123279094696045,0.1682642102241516,1.0,1.0,0.0,190.4411163330078,178.0,49936.7109375,0.0,2192.144287109375,1.0,280.24169921875,283.56182861328125,297.36090087890625,300.581298828125,293.1499938964844,293.1499938964844,279.95001220703125,29085.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232182264328003,1.0,0.0,0.0,3.594133377075196,3.594155550003052,8.619491609351826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.8291015625,0.0,1950.326416015625,1895.4371337890625,0.0,2685.409423828125,1.0,1.0,0.0,3.0,1.0,0.0
17777820,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.699785590171814,0.2507008612155914,0.2308772206306457,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8335716724395752,0.4330199658870697,0.4149578213691711,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.85141921043396,0.5282727479934692,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7932863831520081,0.3708694577217102,0.35634645819664,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6180418729782104,0.171302244067192,0.7971854209899902,284.8840026855469,284.95001220703125,297.5251159667969,294.3541259765625,297.1698913574219,297.0262145996094,284.88201904296875,1.0,0.5651212930679321,0.3956732451915741,0.3956732451915741,1.0,1.0,-2.7945919036865234,0.8001056909561157,1.994486212730408,0.1663694232702255,0.896146833896637,0.896146833896637,0.0,187.54977416992188,181.0,50603.1875,0.0,2136.11181640625,1.0,279.9579467773437,283.35455322265625,297.3820495605469,300.7124328613281,293.1499938964844,293.1499938964844,279.6499938964844,33757.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326665759086609,1.0,0.0,0.0,3.563758373260498,3.563781261444092,8.474416972603649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.96484375,0.0,1953.0537109375,1895.4371337890625,0.0,2773.282470703125,1.0,1.0,0.0,3.0,1.0,0.0
17777880,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.699785590171814,0.2507008612155914,0.2308772206306457,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8335716724395752,0.4330199658870697,0.4149578213691711,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.85141921043396,0.5282727479934692,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7932863831520081,0.3708694577217102,0.35634645819664,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6180418729782104,0.171302244067192,0.7971854209899902,284.8840026855469,284.95001220703125,297.5251159667969,294.3541259765625,297.1698913574219,297.0262145996094,284.88201904296875,1.0,0.5651212930679321,0.3956732451915741,0.3956732451915741,1.0,1.0,-2.7945919036865234,0.8001056909561157,1.994486212730408,0.1663694232702255,0.896146833896637,0.896146833896637,0.0,187.54977416992188,181.0,50603.1875,0.0,2136.11181640625,1.0,279.9579467773437,283.35455322265625,297.3820495605469,300.7124328613281,293.1499938964844,293.1499938964844,279.6499938964844,33757.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326665759086609,1.0,0.0,0.0,3.563758373260498,3.563781261444092,8.474416972603649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.96484375,0.0,1953.0537109375,1895.4371337890625,0.0,2773.282470703125,1.0,1.0,0.0,3.0,1.0,0.0
17777940,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6962214708328247,0.2475931346416473,0.2280873656272888,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8304200172424316,0.4286401867866516,0.4108514785766601,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.8480445146560669,0.5294504761695862,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7901443243026733,0.3673218488693237,0.3530348539352417,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6147298812866211,0.1687688380479812,0.7860764265060425,284.84527587890625,284.95001220703125,297.4569702148437,294.3150634765625,297.1390991210937,297.0105285644531,284.8468933105469,1.0,0.5621269941329956,0.3962784707546234,0.3962784707546234,1.0,1.0,-2.770385980606079,0.7930402755737305,1.977345585823059,0.1646349132061004,0.7808334827423096,0.7808334827423096,0.0,187.2747497558593,184.0,50144.74609375,0.0,2094.973876953125,1.0,279.660400390625,283.3154602050781,297.3251953125,300.6455383300781,293.1499938964844,293.1499938964844,279.95001220703125,42571.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379960656166077,1.0,0.0,0.0,3.277107000350952,3.277128934860229,7.165963324951008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.45849609375,0.0,1647.9871826171875,1895.4371337890625,0.0,2822.998046875,0.9414109587669371,1.0,0.0,3.0,1.0,0.0
17778000,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6962214708328247,0.2475931346416473,0.2280873656272888,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8304200172424316,0.4286401867866516,0.4108514785766601,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.8480445146560669,0.5294504761695862,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7901443243026733,0.3673218488693237,0.3530348539352417,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6147298812866211,0.1687688380479812,0.7860764265060425,284.84527587890625,284.95001220703125,297.4569702148437,294.3150634765625,297.1390991210937,297.0105285644531,284.8468933105469,1.0,0.5621269941329956,0.3962784707546234,0.3962784707546234,1.0,1.0,-2.770385980606079,0.7930402755737305,1.977345585823059,0.1646349132061004,0.7808334827423096,0.7808334827423096,0.0,187.2747497558593,184.0,50144.74609375,0.0,2094.973876953125,1.0,279.660400390625,283.3154602050781,297.3251953125,300.6455383300781,293.1499938964844,293.1499938964844,279.95001220703125,42571.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379960656166077,1.0,0.0,0.0,3.277107000350952,3.277128934860229,7.165963324951008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.45849609375,0.0,1647.9871826171875,1895.4371337890625,0.0,2822.998046875,0.9414109587669371,1.0,0.0,3.0,1.0,0.0
17778060,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6930693984031677,0.2455539852380752,0.2261107861995697,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8273717164993286,0.4254438877105713,0.4076637923717499,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9990000128746032,0.8457192778587341,0.5315990447998047,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.787105917930603,0.3648097515106201,0.3505070805549621,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6113267540931702,0.1667298674583435,0.776604950428009,284.9546813964844,284.95001220703125,297.3896179199219,294.2762145996094,297.1165771484375,297.0058898925781,284.9544982910156,1.0,0.5603224635124207,0.3970779776573181,0.3970779776573181,1.0,1.0,-2.7523343563079834,0.7885897755622864,1.9637446403503416,0.1640846878290176,0.8414868116378784,0.8414868116378784,0.0,187.73326110839844,187.0,49055.5703125,0.0,2067.787841796875,1.0,279.9393310546875,283.4471740722656,297.2287292480469,300.3978271484375,293.1499938964844,293.1499938964844,280.25,35273.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241784572601318,1.0,0.0,0.0,3.3403685092926025,3.3403894901275635,7.445297569574905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.96240234375,0.0,1661.090087890625,1895.4371337890625,0.0,2694.322509765625,0.9470608830451964,1.0,0.0,3.0,1.0,0.0
17778120,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6930693984031677,0.2455539852380752,0.2261107861995697,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8273717164993286,0.4254438877105713,0.4076637923717499,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9990000128746032,0.8457192778587341,0.5315990447998047,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.787105917930603,0.3648097515106201,0.3505070805549621,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6113267540931702,0.1667298674583435,0.776604950428009,284.9546813964844,284.95001220703125,297.3896179199219,294.2762145996094,297.1165771484375,297.0058898925781,284.9544982910156,1.0,0.5603224635124207,0.3970779776573181,0.3970779776573181,1.0,1.0,-2.7523343563079834,0.7885897755622864,1.9637446403503416,0.1640846878290176,0.8414868116378784,0.8414868116378784,0.0,187.73326110839844,187.0,49055.5703125,0.0,2067.787841796875,1.0,279.9393310546875,283.4471740722656,297.2287292480469,300.3978271484375,293.1499938964844,293.1499938964844,280.25,35273.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241784572601318,1.0,0.0,0.0,3.3403685092926025,3.3403894901275635,7.445297569574905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.96240234375,0.0,1661.090087890625,1895.4371337890625,0.0,2694.322509765625,0.9470608830451964,1.0,0.0,3.0,1.0,0.0
17778180,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6901441812515259,0.2438641339540481,0.2246296852827072,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8244239091873169,0.4227415919303894,0.4051504135131836,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.843315601348877,0.5344247221946716,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7842003703117371,0.3627433180809021,0.3485847413539886,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6080886721611023,0.1650343388319015,0.7691326141357422,285.0252685546875,284.95001220703125,297.3284606933594,294.2408142089844,297.0972595214844,297.0032958984375,285.0219421386719,1.0,0.559481143951416,0.3978134393692016,0.3978134393692016,1.0,1.0,-2.7396371364593506,0.7858725190162659,1.95376455783844,0.1641230136156082,0.9306694269180298,0.9306694269180298,0.0,188.7493591308593,187.0,48406.1171875,0.0,2052.0693359375,1.0,280.23614501953125,283.5364990234375,297.20098876953125,300.3031005859375,293.1499938964844,293.1499938964844,280.25,31111.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145363926887512,1.0,0.0,0.0,3.508814573287964,3.508836507797241,8.215124580601696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.96435546875,0.0,1848.1766357421875,1895.4371337890625,0.0,2605.030029296875,0.9842121005058287,1.0,0.0,3.0,1.0,0.0
17778240,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6898611783981323,0.2436932623386383,0.2244987934827804,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8241387605667114,0.4224801361560821,0.4049300849437713,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.8430156707763672,0.5347282886505127,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7839195132255554,0.3625419735908508,0.3484176993370056,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.607785701751709,0.1648790389299392,0.7684987783432007,285.0194396972656,284.95001220703125,297.3231811523437,294.2377624511719,297.09539794921875,297.0028381347656,285.01611328125,1.0,0.5594378709793091,0.3978774845600128,0.3978774845600128,1.0,1.0,-2.7386176586151123,0.7856653332710266,1.952952146530152,0.1641406267881393,0.930414080619812,0.930414080619812,0.0,188.87173461914065,175.0,48417.5703125,0.0,2051.001953125,1.0,280.2390441894531,283.5314025878906,297.2039489746094,300.312255859375,293.1499938964844,293.1499938964844,279.95001220703125,31279.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146228194236755,1.0,0.0,0.0,3.518676996231079,3.5186989307403564,8.261370680884284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.79736328125,0.0,1863.7362060546875,1895.4371337890625,0.0,2605.827880859375,0.9868685603141784,1.0,0.0,3.0,1.0,0.0
17778300,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.689281702041626,0.2423518449068069,0.2234796732664108,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8236809968948364,0.4205332696437835,0.4033229947090149,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.8406206369400024,0.5335575938224792,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7835428714752197,0.3610097765922546,0.3471666574478149,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.606960654258728,0.163772851228714,0.7639194130897522,284.867919921875,284.95001220703125,297.29034423828125,294.2187194824219,297.0824584960937,296.9979553222656,284.8612670898437,1.0,0.5571255087852478,0.398277223110199,0.398277223110199,1.0,1.0,-2.727062940597534,0.7825115323066711,1.944551467895508,0.1637165248394012,0.8289949893951416,0.8289949893951416,0.0,187.8523712158203,175.0,49073.421875,0.0,2027.75146484375,1.0,280.0008544921875,283.36871337890625,297.2578125,300.52197265625,293.1499938964844,293.1499938964844,279.95001220703125,36762.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224680423736572,1.0,0.0,0.0,3.4923315048217773,3.492354154586792,8.138122211676091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.52294921875,0.0,1880.650146484375,1895.4371337890625,0.0,2678.44921875,0.9837501645088196,1.0,0.0,3.0,1.0,0.0
17778360,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6889656186103821,0.2408448159694671,0.2221055030822754,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8236357569694519,0.4183811247348785,0.4012883603572845,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.8381441831588745,0.5309596657752991,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7835891842842102,0.3592909872531891,0.345535933971405,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6064291000366211,0.1625549644231796,0.7583522796630859,284.8815002441406,284.95001220703125,297.2578125,294.1998291015625,297.06951904296875,296.992919921875,284.8836975097656,1.0,0.5539392232894897,0.3986158668994903,0.3986158668994903,1.0,1.0,-2.711200475692749,0.7776851654052734,1.933515191078186,0.1624684631824493,0.8105613589286804,0.8105613589286804,0.0,185.9339904785156,163.0,48515.5859375,0.0,1993.716796875,1.0,279.9590759277344,283.3969116210937,297.2295837402344,300.43408203125,293.1499938964844,293.1499938964844,280.25,40062.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253921270370483,1.0,0.0,0.0,3.370322704315185,3.370344877243042,7.579425869153056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.3427734375,0.0,1745.56689453125,1895.4371337890625,0.0,2705.593994140625,0.9605575203895568,1.0,0.0,3.0,1.0,0.0
17778420,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6908829808235168,0.2386293411254882,0.2197529524564743,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8260350823402405,0.4149432480335235,0.3976558744907379,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.8362274765968323,0.52125483751297,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7862696051597595,0.3565871715545654,0.3426218926906585,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6073468327522278,0.1604644656181335,0.7476272583007812,284.9691162109375,284.95001220703125,297.19366455078125,294.1626281738281,297.0502624511719,296.99188232421875,284.96734619140625,1.0,0.5456792116165161,0.3992931544780731,0.3992931544780731,1.0,1.0,-2.6759583950042725,0.7667354345321655,1.9092228412628167,0.159346342086792,0.8748476505279541,0.8748476505279541,0.0,179.68502807617188,166.0,47319.55078125,0.0,1910.2578125,1.0,280.2400207519531,283.50762939453125,297.1307067871094,300.1983947753906,293.1499938964844,293.1499938964844,280.54998779296875,34302.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150597214698792,1.0,0.0,0.0,3.4615793228149414,3.4616012573242188,7.995430451046559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.81591796875,0.0,1813.718017578125,1895.4371337890625,0.0,2609.863525390625,0.9759960770606996,1.0,0.0,3.0,1.0,0.0
17778480,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6908829808235168,0.2386293411254882,0.2197529524564743,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8260350823402405,0.4149432480335235,0.3976558744907379,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.8362274765968323,0.52125483751297,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7862696051597595,0.3565871715545654,0.3426218926906585,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6073468327522278,0.1604644656181335,0.7476272583007812,284.9691162109375,284.95001220703125,297.19366455078125,294.1626281738281,297.0502624511719,296.99188232421875,284.96734619140625,1.0,0.5456792116165161,0.3992931544780731,0.3992931544780731,1.0,1.0,-2.6759583950042725,0.7667354345321655,1.9092228412628167,0.159346342086792,0.8748476505279541,0.8748476505279541,0.0,179.68502807617188,166.0,47319.55078125,0.0,1910.2578125,1.0,280.2400207519531,283.50762939453125,297.1307067871094,300.1983947753906,293.1499938964844,293.1499938964844,280.54998779296875,34302.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150597214698792,1.0,0.0,0.0,3.4615793228149414,3.4616012573242188,7.995430451046559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.81591796875,0.0,1813.718017578125,1895.4371337890625,0.0,2609.863525390625,0.9759960770606996,1.0,0.0,3.0,1.0,0.0
17778540,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6911410689353943,0.2367283850908279,0.2179031670093536,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8265004754066467,0.4118828475475311,0.3946103453636169,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9990000128746032,0.8360235095024109,0.5163255929946899,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7869290709495544,0.3541935682296753,0.3402134478092193,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6067574620246887,0.158592939376831,0.7385598421096802,285.0480651855469,284.95001220703125,297.1308898925781,294.12628173828125,297.0346984863281,296.995361328125,285.0480041503906,1.0,0.5407987236976624,0.3999704420566559,0.3999704420566559,1.0,1.0,-2.65034818649292,0.7592005133628845,1.8911476135253904,0.1572864353656768,0.982280731201172,0.982280731201172,0.0,176.2749786376953,169.0,46175.2421875,0.0,1855.9190673828125,1.0,280.5406799316406,283.6153564453125,297.09014892578125,300.0713806152344,293.1499938964844,293.1499938964844,280.25,30054.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048731088638306,1.0,0.0,0.0,3.587788343429565,3.587810754776001,8.589085496168991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.15478515625,0.0,1950.8348388671875,1895.4371337890625,0.0,2516.06201171875,1.0,1.0,0.0,3.0,1.0,0.0
17778600,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6911410689353943,0.2367283850908279,0.2179031670093536,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8265004754066467,0.4118828475475311,0.3946103453636169,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9990000128746032,0.8360235095024109,0.5163255929946899,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7869290709495544,0.3541935682296753,0.3402134478092193,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6067574620246887,0.158592939376831,0.7385598421096802,285.0480651855469,284.95001220703125,297.1308898925781,294.12628173828125,297.0346984863281,296.995361328125,285.0480041503906,1.0,0.5407987236976624,0.3999704420566559,0.3999704420566559,1.0,1.0,-2.65034818649292,0.7592005133628845,1.8911476135253904,0.1572864353656768,0.982280731201172,0.982280731201172,0.0,176.2749786376953,169.0,46175.2421875,0.0,1855.9190673828125,1.0,280.5406799316406,283.6153564453125,297.09014892578125,300.0713806152344,293.1499938964844,293.1499938964844,280.25,30054.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048731088638306,1.0,0.0,0.0,3.587788343429565,3.587810754776001,8.589085496168991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.15478515625,0.0,1950.8348388671875,1895.4371337890625,0.0,2516.06201171875,1.0,1.0,0.0,3.0,1.0,0.0
17778660,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.688718318939209,0.2339712381362915,0.2156936526298523,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8243266940116882,0.4078657329082489,0.3911489844322204,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8329783082008362,0.5161513686180115,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7848213911056519,0.3509587049484253,0.3374455571174621,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6039941906929016,0.1563261896371841,0.7290676832199097,284.8651733398437,284.95001220703125,297.0696105957031,294.0909729003906,297.01385498046875,296.9908447265625,284.865234375,1.0,0.5377574563026428,0.4010496735572815,0.4010496735572815,1.0,1.0,-2.6285934448242188,0.7539101839065552,1.874683260917664,0.1567899286746978,0.8505521416664124,0.8505521416664124,0.0,175.43263244628906,172.0,46740.7421875,0.0,1819.65576171875,1.0,280.25762939453125,283.42529296875,297.12188720703125,300.2108459472656,293.1499938964844,293.1499938964844,280.54998779296875,37313.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151830434799194,1.0,0.0,0.0,3.525184631347656,3.52520751953125,8.291956419270718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.41064453125,0.0,1932.794921875,1895.4371337890625,0.0,2611.0029296875,0.9942060112953186,1.0,0.0,3.0,1.0,0.0
17778720,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.688718318939209,0.2339712381362915,0.2156936526298523,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8243266940116882,0.4078657329082489,0.3911489844322204,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8329783082008362,0.5161513686180115,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7848213911056519,0.3509587049484253,0.3374455571174621,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6039941906929016,0.1563261896371841,0.7290676832199097,284.8651733398437,284.95001220703125,297.0696105957031,294.0909729003906,297.01385498046875,296.9908447265625,284.865234375,1.0,0.5377574563026428,0.4010496735572815,0.4010496735572815,1.0,1.0,-2.6285934448242188,0.7539101839065552,1.874683260917664,0.1567899286746978,0.8505521416664124,0.8505521416664124,0.0,175.43263244628906,172.0,46740.7421875,0.0,1819.65576171875,1.0,280.25762939453125,283.42529296875,297.12188720703125,300.2108459472656,293.1499938964844,293.1499938964844,280.54998779296875,37313.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151830434799194,1.0,0.0,0.0,3.525184631347656,3.52520751953125,8.291956419270718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.41064453125,0.0,1932.794921875,1895.4371337890625,0.0,2611.0029296875,0.9942060112953186,1.0,0.0,3.0,1.0,0.0
