time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778780,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6850766539573669,0.2316646724939346,0.2134621143341064,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8208518624305725,0.4043138325214386,0.3876186311244964,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.8293783664703369,0.518467903137207,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7813612222671509,0.3481092751026153,0.3346060514450073,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5999940633773804,0.1541805863380432,0.7192323207855225,284.9989318847656,284.95001220703125,297.00994873046875,294.0568542480469,296.9949645996094,296.9884033203125,284.9993896484375,1.0,0.5358542203903198,0.4021289050579071,0.4021289050579071,1.0,1.0,-2.609217643737793,0.7494702935218811,1.859747290611267,0.1565360873937606,0.945383608341217,0.945383608341217,0.0,175.9369354248047,175.0,45551.41796875,0.0,1793.3538818359375,1.0,280.54119873046875,283.5836181640625,297.02459716796875,299.9771728515625,293.1499938964844,293.1499938964844,280.25,31736.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804810643196106,1.0,0.0,0.0,3.576589822769165,3.57661247253418,8.535551501154259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.28515625,0.0,1951.43798828125,1895.4371337890625,0.0,2515.48876953125,1.0,1.0,0.0,3.0,1.0,0.0
17778840,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6850766539573669,0.2316646724939346,0.2134621143341064,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8208518624305725,0.4043138325214386,0.3876186311244964,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.8293783664703369,0.518467903137207,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7813612222671509,0.3481092751026153,0.3346060514450073,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5999940633773804,0.1541805863380432,0.7192323207855225,284.9989318847656,284.95001220703125,297.00994873046875,294.0568542480469,296.9949645996094,296.9884033203125,284.9993896484375,1.0,0.5358542203903198,0.4021289050579071,0.4021289050579071,1.0,1.0,-2.609217643737793,0.7494702935218811,1.859747290611267,0.1565360873937606,0.945383608341217,0.945383608341217,0.0,175.9369354248047,175.0,45551.41796875,0.0,1793.3538818359375,1.0,280.54119873046875,283.5836181640625,297.02459716796875,299.9771728515625,293.1499938964844,293.1499938964844,280.25,31736.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804810643196106,1.0,0.0,0.0,3.576589822769165,3.57661247253418,8.535551501154259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.28515625,0.0,1951.43798828125,1895.4371337890625,0.0,2515.48876953125,1.0,1.0,0.0,3.0,1.0,0.0
17778900,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6831873059272766,0.2303750663995742,0.2124756723642349,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8189705014228821,0.402376651763916,0.3859969079494476,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.8268158435821533,0.5200899839401245,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7794992327690125,0.3465474843978882,0.3333125114440918,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.597868800163269,0.1530531495809555,0.7146484851837158,284.86798095703125,284.95001220703125,296.9808044433594,294.0403137207031,296.9856262207031,296.9870910644531,284.8583679199219,1.0,0.5352509617805481,0.4026685059070587,0.4026685059070587,1.0,1.0,-2.6009714603424072,0.7477524280548096,1.853218913078308,0.1566322892904281,0.855959951877594,0.855959951877594,0.0,176.48020935058594,175.0,46330.10546875,0.0,1783.7061767578125,1.0,280.29949951171875,283.4312744140625,297.0693359375,300.1624450683594,293.1499938964844,293.1499938964844,280.25,35272.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109000325202942,1.0,0.0,0.0,3.5533814430236816,3.5534045696258545,8.42513713905646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.6142578125,0.0,1953.1473388671875,1895.4371337890625,0.0,2571.484130859375,1.0,1.0,0.0,3.0,1.0,0.0
17778960,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.680658757686615,0.2288577854633331,0.2112229913473129,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8165003061294556,0.4001742601394653,0.3840506970882416,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9990000128746032,0.8234253525733948,0.5224418640136719,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7770517468452454,0.3447506129741668,0.3317387700080871,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.5952092409133911,0.1517891436815261,0.7094296813011169,284.86016845703125,284.95001220703125,296.9521179199219,294.02410888671875,296.9757385253906,296.98486328125,284.86407470703125,1.0,0.5347544550895691,0.4031192064285278,0.4031192064285278,1.0,1.0,-2.5917930603027344,0.745499849319458,1.8462932109832764,0.1564093977212906,0.8180303573608398,0.8180303573608398,0.0,177.36900329589844,163.0,45844.2890625,0.0,1774.2779541015625,1.0,280.2587585449219,283.4427795410156,297.04571533203125,300.0820007324219,293.1499938964844,293.1499938964844,280.54998779296875,40205.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130854964256287,1.0,0.0,0.0,3.435445547103882,3.4354681968688965,7.875160576986673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.9130859375,0.0,1834.9964599609373,1895.4371337890625,0.0,2591.635986328125,0.9762556552886964,1.0,0.0,3.0,1.0,0.0
17779020,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.6799164414405823,0.2265891134738922,0.2089284360408783,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8160766959190369,0.3966318368911743,0.3804249763488769,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.8187071084976196,0.518356204032898,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7767541408538818,0.3418792486190796,0.3287734091281891,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.593525230884552,0.1495576053857803,0.6986496448516846,284.9710388183594,284.95001220703125,296.8962097167969,293.9928894042969,296.9586181640625,296.9834289550781,284.96923828125,1.0,0.5290215611457825,0.4040206372737884,0.4040206372737884,1.0,1.0,-2.56326675415039,0.737271249294281,1.8259954452514648,0.1546215265989303,0.8933985233306885,0.8933985233306885,0.0,174.3263702392578,151.0,44729.0234375,0.0,1719.9141845703125,1.0,280.5406188964844,283.57049560546875,296.9537353515625,299.856201171875,293.1499938964844,293.1499938964844,280.8500061035156,34043.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80110764503479,1.0,0.0,0.0,3.529052972793579,3.529075384140014,8.310164503200212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.5107421875,0.0,1905.886474609375,1895.4371337890625,0.0,2481.556640625,0.9926047921180724,1.0,0.0,3.0,1.0,0.0
17779080,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.6799164414405823,0.2265891134738922,0.2089284360408783,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8160766959190369,0.3966318368911743,0.3804249763488769,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.8187071084976196,0.518356204032898,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7767541408538818,0.3418792486190796,0.3287734091281891,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.593525230884552,0.1495576053857803,0.6986496448516846,284.9710388183594,284.95001220703125,296.8962097167969,293.9928894042969,296.9586181640625,296.9834289550781,284.96923828125,1.0,0.5290215611457825,0.4040206372737884,0.4040206372737884,1.0,1.0,-2.56326675415039,0.737271249294281,1.8259954452514648,0.1546215265989303,0.8933985233306885,0.8933985233306885,0.0,174.3263702392578,151.0,44729.0234375,0.0,1719.9141845703125,1.0,280.5406188964844,283.57049560546875,296.9537353515625,299.856201171875,293.1499938964844,293.1499938964844,280.8500061035156,34043.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80110764503479,1.0,0.0,0.0,3.529052972793579,3.529075384140014,8.310164503200212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.5107421875,0.0,1905.886474609375,1895.4371337890625,0.0,2481.556640625,0.9926047921180724,1.0,0.0,3.0,1.0,0.0
17779140,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.6825509071350098,0.2247152328491211,0.2069620639085769,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8191186189651489,0.393509566783905,0.3771833181381225,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9990000128746032,0.8168874979019165,0.5079224109649658,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7800025343894958,0.3393916487693786,0.3261318206787109,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.594813883304596,0.1475864052772522,0.6885047554969788,285.0891418457031,284.95001220703125,296.8423767089844,293.9633483886719,296.94403076171875,296.9847717285156,285.0884094238281,1.0,0.5206525325775146,0.4049220383167267,0.4049220383167267,1.0,1.0,-2.5291130542755127,0.7269761562347412,1.802136898040772,0.1519244313240051,1.0,1.0,0.0,167.94090270996094,154.0,43287.24609375,0.0,1644.3477783203125,1.0,280.841552734375,283.7190856933594,296.916748046875,299.7205505371094,293.1499938964844,293.1499938964844,280.54998779296875,29113.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890099287033081,1.0,0.0,0.0,3.594566583633423,3.59458875656128,8.621569804745377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.9951171875,0.0,1951.25,1895.4371337890625,0.0,2371.399658203125,1.0,1.0,0.0,3.0,1.0,0.0
17779200,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.6825509071350098,0.2247152328491211,0.2069620639085769,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8191186189651489,0.393509566783905,0.3771833181381225,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9990000128746032,0.8168874979019165,0.5079224109649658,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7800025343894958,0.3393916487693786,0.3261318206787109,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.594813883304596,0.1475864052772522,0.6885047554969788,285.0891418457031,284.95001220703125,296.8423767089844,293.9633483886719,296.94403076171875,296.9847717285156,285.0884094238281,1.0,0.5206525325775146,0.4049220383167267,0.4049220383167267,1.0,1.0,-2.5291130542755127,0.7269761562347412,1.802136898040772,0.1519244313240051,1.0,1.0,0.0,167.94090270996094,154.0,43287.24609375,0.0,1644.3477783203125,1.0,280.841552734375,283.7190856933594,296.916748046875,299.7205505371094,293.1499938964844,293.1499938964844,280.54998779296875,29113.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890099287033081,1.0,0.0,0.0,3.594566583633423,3.59458875656128,8.621569804745377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.9951171875,0.0,1951.25,1895.4371337890625,0.0,2371.399658203125,1.0,1.0,0.0,3.0,1.0,0.0
17779260,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6821986436843872,0.2220629900693893,0.2047857493162155,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8190528750419617,0.389505922794342,0.3736635744571686,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.8142186999320984,0.5033111572265625,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7800890803337097,0.3361329436302185,0.3232761919498443,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.5936174392700195,0.1453400403261184,0.6786483526229858,284.88214111328125,284.95001220703125,296.790771484375,293.9356689453125,296.9280700683594,296.9833374023437,284.8797302246094,1.0,0.5155791640281677,0.406114786863327,0.406114786863327,1.0,1.0,-2.501448154449463,0.7196194529533386,1.781828761100769,0.1505860984325409,0.8969610333442688,0.8969610333442688,0.0,164.7399444580078,157.0,43887.72265625,0.0,1592.835205078125,1.0,280.5577087402344,283.50347900390625,296.9629821777344,299.8719482421875,293.1499938964844,293.1499938964844,280.25,33639.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986692786216736,1.0,0.0,0.0,3.564531087875366,3.56455397605896,8.478091899633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.8203125,0.0,1952.9886474609373,1895.4371337890625,0.0,2459.2646484375,1.0,1.0,0.0,3.0,1.0,0.0
17779320,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6821986436843872,0.2220629900693893,0.2047857493162155,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8190528750419617,0.389505922794342,0.3736635744571686,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.8142186999320984,0.5033111572265625,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7800890803337097,0.3361329436302185,0.3232761919498443,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.5936174392700195,0.1453400403261184,0.6786483526229858,284.88214111328125,284.95001220703125,296.790771484375,293.9356689453125,296.9280700683594,296.9833374023437,284.8797302246094,1.0,0.5155791640281677,0.406114786863327,0.406114786863327,1.0,1.0,-2.501448154449463,0.7196194529533386,1.781828761100769,0.1505860984325409,0.8969610333442688,0.8969610333442688,0.0,164.7399444580078,157.0,43887.72265625,0.0,1592.835205078125,1.0,280.5577087402344,283.50347900390625,296.9629821777344,299.8719482421875,293.1499938964844,293.1499938964844,280.25,33639.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986692786216736,1.0,0.0,0.0,3.564531087875366,3.56455397605896,8.478091899633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.8203125,0.0,1952.9886474609373,1895.4371337890625,0.0,2459.2646484375,1.0,1.0,0.0,3.0,1.0,0.0
17779380,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6785451173782349,0.2188590764999389,0.2019209265708923,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8157804012298584,0.3849062919616699,0.3693403601646423,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9990000128746032,0.8089728951454163,0.503827691078186,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7768375277519226,0.3322630226612091,0.3196596503257751,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.589469850063324,0.1426991969347,0.6670464277267456,284.8353881835937,284.95001220703125,296.74151611328125,293.9100036621094,296.9100646972656,296.9781188964844,284.8392333984375,1.0,0.5121680498123169,0.4073075652122497,0.4073075652122497,1.0,1.0,-2.4751460552215576,0.7127224206924438,1.7624236345291138,0.1494765132665634,0.769731342792511,0.769731342792511,0.0,164.1365966796875,160.0,43393.8984375,0.0,1555.0394287109375,1.0,280.26055908203125,283.4651184082031,296.9197082519531,299.8184814453125,293.1499938964844,293.1499938964844,280.54998779296875,43946.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804387629032135,1.0,0.0,0.0,3.232943534851074,3.2329652309417725,6.974122470637667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.802734375,0.0,1605.1275634765625,1895.4371337890625,0.0,2511.607666015625,0.9325990080833436,1.0,0.0,3.0,1.0,0.0
17779440,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6785451173782349,0.2188590764999389,0.2019209265708923,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8157804012298584,0.3849062919616699,0.3693403601646423,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9990000128746032,0.8089728951454163,0.503827691078186,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7768375277519226,0.3322630226612091,0.3196596503257751,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.589469850063324,0.1426991969347,0.6670464277267456,284.8353881835937,284.95001220703125,296.74151611328125,293.9100036621094,296.9100646972656,296.9781188964844,284.8392333984375,1.0,0.5121680498123169,0.4073075652122497,0.4073075652122497,1.0,1.0,-2.4751460552215576,0.7127224206924438,1.7624236345291138,0.1494765132665634,0.769731342792511,0.769731342792511,0.0,164.1365966796875,160.0,43393.8984375,0.0,1555.0394287109375,1.0,280.26055908203125,283.4651184082031,296.9197082519531,299.8184814453125,293.1499938964844,293.1499938964844,280.54998779296875,43946.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804387629032135,1.0,0.0,0.0,3.232943534851074,3.2329652309417725,6.974122470637667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.802734375,0.0,1605.1275634765625,1895.4371337890625,0.0,2511.607666015625,0.9325990080833436,1.0,0.0,3.0,1.0,0.0
17779500,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6767081022262573,0.2177133858203888,0.2007283270359039,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8140068650245667,0.383121132850647,0.3674667179584503,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9990000128746032,0.8068435788154602,0.5046975016593933,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7750772833824158,0.3307610750198364,0.3180770874023437,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5871964693069458,0.141550675034523,0.6615792512893677,284.9595642089844,284.95001220703125,296.71783447265625,293.8979797363281,296.9026794433594,296.9774169921875,284.96466064453125,1.0,0.5109533071517944,0.4079039394855499,0.4079039394855499,1.0,1.0,-2.464033603668213,0.7099990248680115,1.7540345191955566,0.149161085486412,0.833642840385437,0.833642840385437,0.0,164.20521545410156,160.0,42520.04296875,0.0,1540.6239013671875,1.0,280.490478515625,283.6044006347656,296.83209228515625,299.5665588378906,293.1499938964844,293.1499938964844,280.54998779296875,36870.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793730616569519,1.0,0.0,0.0,3.253781795501709,3.253802299499512,7.0643164917783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.85986328125,0.0,1566.3868408203125,1895.4371337890625,0.0,2414.249755859375,0.9308758974075316,1.0,0.0,3.0,1.0,0.0
17779560,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6751552820205688,0.2167032212018966,0.1998132616281509,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.812390148639679,0.3814746141433716,0.3659113943576813,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.8047574162483215,0.505669891834259,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7735037207603455,0.329397588968277,0.3167817890644073,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5850871205329895,0.1404860615730285,0.6567811965942383,284.9565124511719,284.95001220703125,296.6947937011719,293.8865051269531,296.8961486816406,296.97772216796875,284.9556884765625,1.0,0.510047972202301,0.4085219502449035,0.4085219502449035,1.0,1.0,-2.45491099357605,0.7080312371253967,1.746879816055298,0.1491803973913192,0.8355084657669067,0.8355084657669067,0.0,164.39186096191406,163.0,42369.48828125,0.0,1529.409423828125,1.0,280.538818359375,283.6016540527344,296.8250427246094,299.576904296875,293.1499938964844,293.1499938964844,280.8500061035156,35170.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874040007591248,1.0,0.0,0.0,3.304781913757324,3.304802417755127,7.287505354724999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.1611328125,0.0,1614.564208984375,1895.4371337890625,0.0,2356.8642578125,0.9381881952285768,1.0,0.0,3.0,1.0,0.0
17779620,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6717696189880371,0.2147908508777618,0.1981344223022461,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8086914420127869,0.3783012330532074,0.3629621565341949,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.8002243638038635,0.5086215734481812,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.769997239112854,0.3267962336540222,0.3143645524978637,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.5805826783180237,0.1384502351284027,0.6478157639503479,285.0314025878906,284.95001220703125,296.65069580078125,293.8653564453125,296.8841857910156,296.9791564941406,285.02764892578125,1.0,0.5089243650436401,0.4097580313682556,0.4097580313682556,1.0,1.0,-2.4392194747924805,0.7050023078918457,1.7342171669006348,0.1495912969112396,0.9351948499679564,0.9351948499679564,0.0,165.35556030273438,151.0,41705.234375,0.0,1512.9390869140625,1.0,280.83917236328125,283.69171142578125,296.8167724609375,299.5053405761719,293.1499938964844,293.1499938964844,280.54998779296875,30701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744559645652771,1.0,0.0,0.0,3.499014377593994,3.4990360736846924,8.16929855318449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.29443359375,0.0,1830.408203125,1895.4371337890625,0.0,2240.509521484375,0.981330394744873,1.0,0.0,3.0,1.0,0.0
17779680,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6717696189880371,0.2147908508777618,0.1981344223022461,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8086914420127869,0.3783012330532074,0.3629621565341949,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.8002243638038635,0.5086215734481812,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.769997239112854,0.3267962336540222,0.3143645524978637,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.5805826783180237,0.1384502351284027,0.6478157639503479,285.0314025878906,284.95001220703125,296.65069580078125,293.8653564453125,296.8841857910156,296.9791564941406,285.02764892578125,1.0,0.5089243650436401,0.4097580313682556,0.4097580313682556,1.0,1.0,-2.4392194747924805,0.7050023078918457,1.7342171669006348,0.1495912969112396,0.9351948499679564,0.9351948499679564,0.0,165.35556030273438,151.0,41705.234375,0.0,1512.9390869140625,1.0,280.83917236328125,283.69171142578125,296.8167724609375,299.5053405761719,293.1499938964844,293.1499938964844,280.54998779296875,30701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744559645652771,1.0,0.0,0.0,3.499014377593994,3.4990360736846924,8.16929855318449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.29443359375,0.0,1830.408203125,1895.4371337890625,0.0,2240.509521484375,0.981330394744873,1.0,0.0,3.0,1.0,0.0
17779740,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6707338094711304,0.211928904056549,0.195740059018135,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8079748153686523,0.3740755021572113,0.3591977655887604,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.7936071753501892,0.5046866536140442,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7693976759910583,0.3232538104057312,0.3112098276615143,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.578443706035614,0.1359392553567886,0.6368818283081055,284.8705444335937,284.95001220703125,296.60943603515625,293.84674072265625,296.8697509765625,296.975830078125,284.8739013671875,1.0,0.5031687021255493,0.4109940826892853,0.4109940826892853,1.0,1.0,-2.410186290740967,0.6970495581626892,1.7131366729736328,0.148311361670494,0.8016376495361328,0.8016376495361328,0.0,162.492431640625,139.0,41763.83984375,0.0,1463.7861328125,1.0,280.5588073730469,283.5387268066406,296.8771057128906,299.6589660644531,293.1499938964844,293.1499938964844,280.8500061035156,40677.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857775688171387,1.0,0.0,0.0,3.345146656036377,3.3451685905456543,7.46661271477933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.654296875,0.0,1718.14404296875,1895.4371337890625,0.0,2342.165771484375,0.9548569917678832,1.0,0.0,3.0,1.0,0.0
17779800,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6707338094711304,0.211928904056549,0.195740059018135,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8079748153686523,0.3740755021572113,0.3591977655887604,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.7936071753501892,0.5046866536140442,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7693976759910583,0.3232538104057312,0.3112098276615143,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.578443706035614,0.1359392553567886,0.6368818283081055,284.8705444335937,284.95001220703125,296.60943603515625,293.84674072265625,296.8697509765625,296.975830078125,284.8739013671875,1.0,0.5031687021255493,0.4109940826892853,0.4109940826892853,1.0,1.0,-2.410186290740967,0.6970495581626892,1.7131366729736328,0.148311361670494,0.8016376495361328,0.8016376495361328,0.0,162.492431640625,139.0,41763.83984375,0.0,1463.7861328125,1.0,280.5588073730469,283.5387268066406,296.8771057128906,299.6589660644531,293.1499938964844,293.1499938964844,280.8500061035156,40677.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857775688171387,1.0,0.0,0.0,3.345146656036377,3.3451685905456543,7.46661271477933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.654296875,0.0,1718.14404296875,1895.4371337890625,0.0,2342.165771484375,0.9548569917678832,1.0,0.0,3.0,1.0,0.0
17779860,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6724460124969482,0.2096248269081115,0.1933087259531021,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8104047179222107,0.3704378604888916,0.3553804457187652,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.789922833442688,0.4948166906833648,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7718176245689392,0.3202199339866638,0.307985246181488,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.5787007212638855,0.1336193531751632,0.6251207590103149,284.9734191894531,284.95001220703125,296.5710754394531,293.83074951171875,296.8578186035156,296.9746398925781,284.9710693359375,1.0,0.4945166110992431,0.4122047126293182,0.4122047126293182,1.0,1.0,-2.372821807861328,0.6859639883041382,1.6868579387664795,0.1455644816160202,0.8745442628860474,0.8745442628860474,0.0,156.49609375,142.0,40615.24609375,0.0,1392.6439208984375,1.0,280.8397827148437,283.6590881347656,296.78778076171875,299.4373474121094,293.1499938964844,293.1499938964844,281.1499938964844,33987.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729325294494629,1.0,0.0,0.0,3.444043159484864,3.444064855575561,7.91462753113592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.50146484375,0.0,1786.6015625,1895.4371337890625,0.0,2226.923828125,0.9712899327278136,1.0,0.0,3.0,1.0,0.0
17779920,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6724460124969482,0.2096248269081115,0.1933087259531021,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8104047179222107,0.3704378604888916,0.3553804457187652,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.789922833442688,0.4948166906833648,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7718176245689392,0.3202199339866638,0.307985246181488,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.5787007212638855,0.1336193531751632,0.6251207590103149,284.9734191894531,284.95001220703125,296.5710754394531,293.83074951171875,296.8578186035156,296.9746398925781,284.9710693359375,1.0,0.4945166110992431,0.4122047126293182,0.4122047126293182,1.0,1.0,-2.372821807861328,0.6859639883041382,1.6868579387664795,0.1455644816160202,0.8745442628860474,0.8745442628860474,0.0,156.49609375,142.0,40615.24609375,0.0,1392.6439208984375,1.0,280.8397827148437,283.6590881347656,296.78778076171875,299.4373474121094,293.1499938964844,293.1499938964844,281.1499938964844,33987.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729325294494629,1.0,0.0,0.0,3.444043159484864,3.444064855575561,7.91462753113592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.50146484375,0.0,1786.6015625,1895.4371337890625,0.0,2226.923828125,0.9712899327278136,1.0,0.0,3.0,1.0,0.0
17779980,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.6726321578025818,0.2076548039913177,0.1913889795541763,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8108240962028503,0.3671628534793854,0.3521301746368408,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.7878890633583069,0.4895176589488983,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7723003625869751,0.3174803256988525,0.3052524924278259,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.5775068998336792,0.1315890550613403,0.6152442693710327,285.0618896484375,284.95001220703125,296.53582763671875,293.817626953125,296.84881591796875,296.9764709472656,285.0606994628906,1.0,0.4892326593399048,0.4134153723716736,0.4134153723716736,1.0,1.0,-2.3450851440429688,0.6783589124679565,1.6667261123657229,0.143986701965332,0.9940343499183656,0.9940343499183656,0.0,153.0841064453125,145.0,39553.5546875,0.0,1345.22314453125,1.0,281.14111328125,283.7723693847656,296.76727294921875,299.33404541015625,293.1499938964844,293.1499938964844,280.8500061035156,29574.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595939040184021,1.0,0.0,0.0,3.5915143489837646,3.5915367603302,8.606934898125473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.98193359375,0.0,1951.4429931640625,1895.4371337890625,0.0,2109.01171875,1.0,1.0,0.0,3.0,1.0,0.0
17780040,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.6726321578025818,0.2076548039913177,0.1913889795541763,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8108240962028503,0.3671628534793854,0.3521301746368408,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.7878890633583069,0.4895176589488983,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7723003625869751,0.3174803256988525,0.3052524924278259,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.5775068998336792,0.1315890550613403,0.6152442693710327,285.0618896484375,284.95001220703125,296.53582763671875,293.817626953125,296.84881591796875,296.9764709472656,285.0606994628906,1.0,0.4892326593399048,0.4134153723716736,0.4134153723716736,1.0,1.0,-2.3450851440429688,0.6783589124679565,1.6667261123657229,0.143986701965332,0.9940343499183656,0.9940343499183656,0.0,153.0841064453125,145.0,39553.5546875,0.0,1345.22314453125,1.0,281.14111328125,283.7723693847656,296.76727294921875,299.33404541015625,293.1499938964844,293.1499938964844,280.8500061035156,29574.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595939040184021,1.0,0.0,0.0,3.5915143489837646,3.5915367603302,8.606934898125473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.98193359375,0.0,1951.4429931640625,1895.4371337890625,0.0,2109.01171875,1.0,1.0,0.0,3.0,1.0,0.0
17780100,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.671878457069397,0.206419289112091,0.1904176473617553,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8100883960723877,0.3652449250221252,0.3504897654056549,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.7859840989112854,0.4885872006416321,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7716103792190552,0.3158555924892425,0.3038656711578369,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.5761812329292297,0.1304934620857238,0.6105705499649048,284.9222412109375,284.95001220703125,296.5194091796875,293.8121643066406,296.84405517578125,296.97662353515625,284.90887451171875,1.0,0.487381637096405,0.41402068734169,0.41402068734169,1.0,1.0,-2.3335494995117188,0.6753878593444824,1.6581616401672363,0.1435895711183548,0.9188939929008484,0.9188939929008484,0.0,152.28805541992188,145.0,40306.4609375,0.0,1328.2523193359375,1.0,280.8990173339844,283.6090087890625,296.842041015625,299.55096435546875,293.1499938964844,293.1499938964844,280.8500061035156,31342.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667884230613708,1.0,0.0,0.0,3.579476356506348,3.579498767852783,8.549334324925439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.814453125,0.0,1951.6822509765625,1895.4371337890625,0.0,2172.373291015625,1.0,1.0,0.0,3.0,1.0,0.0
17780160,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6701735258102417,0.2048923820257187,0.1891586482524871,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8084075450897217,0.3629997372627258,0.3485065102577209,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.7830613255500793,0.4888802766799927,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7700102925300598,0.3139420449733734,0.3021782338619232,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.5740190148353577,0.1292328983545303,0.6052675843238831,284.8641662597656,284.95001220703125,296.5037841796875,293.8074951171875,296.8382568359375,296.9750061035156,284.8628234863281,1.0,0.48587766289711,0.4147875905036926,0.4147875905036926,1.0,1.0,-2.32161021232605,0.6725686192512512,1.6490415334701538,0.1434477120637893,0.8585163354873657,0.8585163354873657,0.0,152.06861877441406,148.0,40116.87890625,0.0,1313.2222900390625,1.0,280.85760498046875,283.5679931640625,296.8392333984375,299.511962890625,293.1499938964844,293.1499938964844,281.1499938964844,36562.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704653739929199,1.0,0.0,0.0,3.5388803482055664,3.53890347480774,8.356512353202561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.447265625,0.0,1945.0379638671875,1895.4371337890625,0.0,2204.97216796875,0.9969413876533508,1.0,0.0,3.0,1.0,0.0
17780220,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6663131713867188,0.2024983614683151,0.1868461072444915,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8043179512023926,0.3592548966407776,0.3447829186916351,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.77774977684021,0.490953266620636,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7662116289138794,0.3107553124427795,0.2990108132362366,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.5689366459846497,0.1269083172082901,0.5946792364120483,285.0100402832031,284.95001220703125,296.4751281738281,293.8005065917969,296.82879638671875,296.9739074707031,285.010009765625,1.0,0.4837400913238525,0.4163213670253753,0.4163213670253753,1.0,1.0,-2.300320625305176,0.6678897142410278,1.632430911064148,0.1434871405363083,0.9616535305976868,0.9616535305976868,0.0,152.42527770996094,136.0,38927.046875,0.0,1289.6588134765625,1.0,281.1421203613281,283.7375793457031,296.7568054199219,299.2980651855469,293.1499938964844,293.1499938964844,280.8500061035156,30925.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577314972877502,1.0,0.0,0.0,3.5831100940704346,3.58313250541687,8.566700557821605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.0185546875,0.0,1952.780517578125,1895.4371337890625,0.0,2092.704833984375,1.0,1.0,0.0,3.0,1.0,0.0
17780280,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6663131713867188,0.2024983614683151,0.1868461072444915,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8043179512023926,0.3592548966407776,0.3447829186916351,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.77774977684021,0.490953266620636,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7662116289138794,0.3107553124427795,0.2990108132362366,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.5689366459846497,0.1269083172082901,0.5946792364120483,285.0100402832031,284.95001220703125,296.4751281738281,293.8005065917969,296.82879638671875,296.9739074707031,285.010009765625,1.0,0.4837400913238525,0.4163213670253753,0.4163213670253753,1.0,1.0,-2.300320625305176,0.6678897142410278,1.632430911064148,0.1434871405363083,0.9616535305976868,0.9616535305976868,0.0,152.42527770996094,136.0,38927.046875,0.0,1289.6588134765625,1.0,281.1421203613281,283.7375793457031,296.7568054199219,299.2980651855469,293.1499938964844,293.1499938964844,280.8500061035156,30925.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577314972877502,1.0,0.0,0.0,3.5831100940704346,3.58313250541687,8.566700557821605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.0185546875,0.0,1952.780517578125,1895.4371337890625,0.0,2092.704833984375,1.0,1.0,0.0,3.0,1.0,0.0
17780340,296.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.6657536625862122,0.0,0.1844216734170913,296.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.8041539192199707,0.0,0.3409286737442016,296.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.9990000128746032,0.0,0.4857546389102936,296.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.766080915927887,0.0,0.2956933379173279,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.5669147968292236,0.0,0.5832858681678772,284.8355712890625,294.1499938964844,296.45001220703125,293.7968444824219,296.81903076171875,296.97076416015625,284.839111328125,0.0,0.0,0.4178551435470581,0.4178551435470581,1.0,1.0,-2.2688794136047363,0.6594020128250122,1.6094772815704346,0.1422289311885833,0.0,0.0,0.0,149.01683044433594,60.0,39091.484375,0.0,1240.24853515625,0.0,280.8580627441406,283.5671691894531,296.8162841796875,299.4349670410156,293.1499938964844,293.1499938964844,278.1499938964844,40608.765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4409520626068115,3.4409749507904053,7.900426908236113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1846.4908447265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.6657536625862122,0.0,0.1844216734170913,296.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.8041539192199707,0.0,0.3409286737442016,296.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.9990000128746032,0.0,0.4857546389102936,296.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.766080915927887,0.0,0.2956933379173279,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.5669147968292236,0.0,0.5832858681678772,284.8355712890625,294.1499938964844,296.45001220703125,293.7968444824219,296.81903076171875,296.97076416015625,284.839111328125,0.0,0.0,0.4178551435470581,0.4178551435470581,1.0,1.0,-2.2688794136047363,0.6594020128250122,1.6094772815704346,0.1422289311885833,0.0,0.0,0.0,149.01683044433594,60.0,39091.484375,0.0,1240.24853515625,0.0,280.8580627441406,283.5671691894531,296.8162841796875,299.4349670410156,293.1499938964844,293.1499938964844,278.1499938964844,40608.765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4409520626068115,3.4409749507904053,7.900426908236113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1846.4908447265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,0.0013704845914617,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.4006555676460266,0.0,0.0014431993477046,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697998046875,0.4006555676460266,0.0,0.0010659507242962,297.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.1140045598149299,0.0,0.0014431962044909,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,0.0068458439782261,287.7125549316406,294.1499938964844,296.4368896484375,293.7958374023437,296.114501953125,296.6212158203125,283.842041015625,0.0,0.0,0.322733461856842,0.322733461856842,1.0,1.0,-0.0146533818915486,0.0046423533931374,0.0100110284984111,-0.028779188171029,0.0,0.0,0.0,-0.0811168402433395,60.0,1985.224609375,0.0,-1.4541666132572573e-05,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,-1.1891825124621393e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.296293071195771e-14,-4.2984221732119895e-14,-1.9807496342193464e-19,-6.361290834366873e-12,-6.36127478817472e-12,-1.595573168099667e-17,0.0,0.0,-0.0,0.0,0.0,1.4681233138413152e-23,1.3366259249157005e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11279296875,0.0,0.0,0.000703080673702,297.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11053466796875,0.0,0.0,0.0012385862646624,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,0.0019005065551027,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148986816406,0.0,0.0,0.0010848722886294,297.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1052551269531,0.0,0.0,0.0023668901994824,287.6024169921875,294.1499938964844,296.4272155761719,293.7951965332031,296.1471862792969,296.59539794921875,283.43701171875,0.0,0.0,0.2507130801677704,0.2507130801677704,1.0,1.0,-0.0108888028189539,0.0024682676885277,0.0084205353632569,-0.029968736693263,0.0,0.0,0.0,-0.0617749281227588,60.0,1067.3121337890625,0.0,-5.224440883466741e-06,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0924878667281525e-23,-1.3089740183148685e-23,-1.7048656964690424e-26,-3.164306796524068e-19,-3.1617004021127013e-19,-2.606194734893976e-22,0.0,0.0,-0.0,0.0,0.0,4.547227529718675e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,9.801407577469944e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10693359375,0.0,0.0,0.000103550220956,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,7.714702951489016e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,0.000103446378489,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,0.0004888272378593,287.5846252441406,294.1499938964844,296.4054260253906,293.7940979003906,294.7106018066406,295.318603515625,283.19482421875,0.0,0.0,0.0835710242390632,0.0835710242390632,1.0,1.0,-0.0067627565003931,7.327514322241768e-05,0.0066894809715449,-0.0359566621482372,0.0,0.0,0.0,-0.0413985587656497,60.0,309.8117370605469,0.0,-7.449689576333186e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.77415284517845e-21,-2.952165197039491e-21,-2.8219874461905666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,9.801407577469944e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10693359375,0.0,0.0,0.000103550220956,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,7.714702951489016e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,0.000103446378489,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,0.0004888272378593,287.5846252441406,294.1499938964844,296.4054260253906,293.7940979003906,294.7106018066406,295.318603515625,283.19482421875,0.0,0.0,0.0835710242390632,0.0835710242390632,1.0,1.0,-0.0067627565003931,7.327514322241768e-05,0.0066894809715449,-0.0359566621482372,0.0,0.0,0.0,-0.0413985587656497,60.0,309.8117370605469,0.0,-7.449689576333186e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.77415284517845e-21,-2.952165197039491e-21,-2.8219874461905666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
