time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780700,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926452636719,0.0,0.0,9.37115983106196e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857177734375,0.0,0.0,9.869183122646064e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776916503906,0.0,0.0,7.291034853551537e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,9.868908091448247e-05,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,0.0004680886631831,287.4179992675781,294.1499938964844,296.3949279785156,293.7937316894531,294.59130859375,295.3207702636719,283.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0106856413185596,2.9920542488071085e-08,0.0106856115162372,-0.0297813732177019,0.0,0.0,0.0,-0.0607959367334842,60.0,179.08575439453125,0.0,-6.799228913223487e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8648163639582354e-21,-2.934032048997072e-21,-2.930784314961165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205444335937,0.0,0.0,0.0001076398330042,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148986816406,0.0,0.0,0.0001133510668296,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,8.372193406103179e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.119873046875,0.0,0.0,0.0001133507466875,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147155761719,0.0,0.0,0.0005376812187023,287.58349609375,294.1499938964844,296.3846435546875,293.7934875488281,294.0959167480469,295.07330322265625,283.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0390719212591648,-1.7417967512756153e-08,-0.0390719026327133,0.0066906884312629,0.0,0.0,0.0,0.2079291939735412,60.0,136.51025390625,-0.0,-8.97010679068444e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8670830327070875e-21,-2.933578069012448e-21,-2.9335051656430312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,9.901309385895728e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,0.0001042664225678,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,7.701160939177498e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000671386719,0.0,0.0,0.0001042661824612,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,0.0004945894470438,287.5472717285156,294.1499938964844,296.3647155761719,293.79327392578125,293.41876220703125,294.5321960449219,283.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0027478253468871,8.495109504735865e-09,-0.0027478339616209,-0.0250738654285669,0.0,0.0,0.0,0.009928410872817,60.0,130.42808532714844,-0.0,-7.589917316863648e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.9335669618509026e-21,-2.933566759902511e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,9.901309385895728e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,0.0001042664225678,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,7.701160939177498e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000671386719,0.0,0.0,0.0001042661824612,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,0.0004945894470438,287.5472717285156,294.1499938964844,296.3647155761719,293.79327392578125,293.41876220703125,294.5321960449219,283.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0027478253468871,8.495109504735865e-09,-0.0027478339616209,-0.0250738654285669,0.0,0.0,0.0,0.009928410872817,60.0,130.42808532714844,-0.0,-7.589917316863648e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.9335669618509026e-21,-2.933566759902511e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,0.000103755017335,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0001092599122785,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,8.069979230640456e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.0001092596721719,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,0.0005182762979529,287.82110595703125,294.1499938964844,296.3456420898437,293.7934265136719,292.9312438964844,294.1986389160156,283.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0114112254232168,5.6651225932569105e-09,-0.0114112310111522,-0.0262967068701982,0.0,0.0,0.0,0.0548463985323905,60.0,95.0508804321289,-0.0,-8.33425488622197e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,0.000103755017335,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0001092599122785,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,8.069979230640456e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.0001092596721719,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,0.0005182762979529,287.82110595703125,294.1499938964844,296.3456420898437,293.7934265136719,292.9312438964844,294.1986389160156,283.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0114112254232168,5.6651225932569105e-09,-0.0114112310111522,-0.0262967068701982,0.0,0.0,0.0,0.0548463985323905,60.0,95.0508804321289,-0.0,-8.33425488622197e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,9.76838928181678e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,0.000102866673842,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,7.597771764267236e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,0.0001028664482873,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,0.0004879499028902,287.72235107421875,294.1499938964844,296.3273620605469,293.7938537597656,292.9127197265625,294.68524169921875,283.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003195338067598,9.926178101693496e-09,0.0003195238823536,-0.0257681366056203,0.0,0.0,0.0,-0.0061386558227241,60.0,66.08924865722656,0.0,-7.3874460326806e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,9.76838928181678e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,0.000102866673842,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,7.597771764267236e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,0.0001028664482873,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,0.0004879499028902,287.72235107421875,294.1499938964844,296.3273620605469,293.7938537597656,292.9127197265625,294.68524169921875,283.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003195338067598,9.926178101693496e-09,0.0003195238823536,-0.0257681366056203,0.0,0.0,0.0,-0.0061386558227241,60.0,66.08924865722656,0.0,-7.3874460326806e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,9.739801316754892e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855773925781,0.0,0.0,0.0001025656165438,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,7.575534982606769e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890869140625,0.0,0.0,0.0001025653909891,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,0.000486521894345,287.6356506347656,294.1499938964844,296.30975341796875,293.7945251464844,292.9936828613281,295.26959228515625,283.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378796141594,1.0292675156620136e-08,0.0010378693696111,-0.0260130763053894,0.0,0.0,0.0,-0.0099153695628046,60.0,37.34317398071289,0.0,-7.344256403030158e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,9.739801316754892e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855773925781,0.0,0.0,0.0001025656165438,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,7.575534982606769e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890869140625,0.0,0.0,0.0001025653909891,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,0.000486521894345,287.6356506347656,294.1499938964844,296.30975341796875,293.7945251464844,292.9936828613281,295.26959228515625,283.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378796141594,1.0292675156620136e-08,0.0010378693696111,-0.0260130763053894,0.0,0.0,0.0,-0.0099153695628046,60.0,37.34317398071289,0.0,-7.344256403030158e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839599609375,0.0,0.0,9.725832933327184e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,0.0001024185112328,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,7.564669067505747e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18328857421875,0.0,0.0,0.000102418292954,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17645263671875,0.0,0.0,0.0004858241300098,287.623291015625,294.1499938964844,296.3012084960937,293.7948913574219,293.0241394042969,295.466796875,283.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363843757659,1.0118530013869533e-08,0.0010363742476329,-0.0255571883171796,0.0,0.0,0.0,-0.0098290080204606,60.0,32.255523681640625,0.0,-7.32319591634223e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,9.712126484373584e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739501953125,0.0,0.0,0.0001022741707856,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,7.554007606813684e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773986816406,0.0,0.0,0.0001022739525069,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.0004851394915021,287.6108703613281,294.1499938964844,296.29278564453125,293.7953186035156,293.05426025390625,295.6249084472656,283.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.947659584952362e-09,0.0010349133517593,-0.0251098535954952,0.0,0.0,0.0,-0.0097443014383316,60.0,29.483699798583984,0.0,-7.302559623667548e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,9.685864642960952e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,0.0001019976116367,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,7.533579628216103e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,0.000101997393358,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,0.000483827694552,287.5858459472656,294.1499938964844,296.27642822265625,293.79620361328125,293.1133117675781,295.8493347167969,283.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321233421564,9.6202636967746e-09,0.0010321137961,-0.0242526959627866,0.0,0.0,0.0,-0.0095819970592856,60.0,26.860565185546875,0.0,-7.263101053922584e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,9.685864642960952e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,0.0001019976116367,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,7.533579628216103e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,0.000101997393358,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,0.000483827694552,287.5858459472656,294.1499938964844,296.27642822265625,293.79620361328125,293.1133117675781,295.8493347167969,283.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321233421564,9.6202636967746e-09,0.0010321137961,-0.0242526959627866,0.0,0.0,0.0,-0.0095819970592856,60.0,26.860565185546875,0.0,-7.263101053922584e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537780761719,0.0,0.0,9.661439980845898e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497802734375,0.0,0.0,0.0001017403992591,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,7.514580647693947e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,0.0001017401809804,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465148925781,0.0,0.0,0.0004826076328754,287.5606689453125,294.1499938964844,296.2605285644531,293.7971496582031,293.1708679199219,295.9881286621094,283.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315761495543027e-09,0.0010295099345967,-0.0234554298222064,0.0,0.0,0.0,-0.0094310417771339,60.0,25.53680992126465,0.0,-7.226498155432638e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537780761719,0.0,0.0,9.661439980845898e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497802734375,0.0,0.0,0.0001017403992591,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,7.514580647693947e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,0.0001017401809804,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465148925781,0.0,0.0,0.0004826076328754,287.5606689453125,294.1499938964844,296.2605285644531,293.7971496582031,293.1708679199219,295.9881286621094,283.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315761495543027e-09,0.0010295099345967,-0.0234554298222064,0.0,0.0,0.0,-0.0094310417771339,60.0,25.53680992126465,0.0,-7.226498155432638e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14117431640625,0.0,0.0,9.639142081141472e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372375488281,0.0,0.0,0.0001015055750031,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,7.497236219933257e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405639648437,0.0,0.0,0.0001015053640003,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,0.0004814938292838,287.53533935546875,294.1499938964844,296.2451171875,293.7980041503906,293.2269897460937,296.07391357421875,283.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.0010271328501403,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,24.57212448120117,0.0,-7.193160911356244e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14117431640625,0.0,0.0,9.639142081141472e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372375488281,0.0,0.0,0.0001015055750031,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,7.497236219933257e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405639648437,0.0,0.0,0.0001015053640003,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,0.0004814938292838,287.53533935546875,294.1499938964844,296.2451171875,293.7980041503906,293.2269897460937,296.07391357421875,283.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.0010271328501403,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,24.57212448120117,0.0,-7.193160911356244e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283264160156,0.0,0.0,9.619136108085512e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,0.0001012948850984,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298217773437,0.0,0.0,7.48167367419228e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277160644531,0.0,0.0,0.0001012946813716,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212463378906,0.0,0.0,0.0004804944910574,287.5098876953125,294.1499938964844,296.2300720214844,293.7987976074219,293.2816162109375,296.1247253417969,283.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788325622788307e-09,0.0010249997721984,-0.0220743585377931,0.0,0.0,0.0,-0.0091695692390203,60.0,23.771631240844727,0.0,-7.163314563740641e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283264160156,0.0,0.0,9.619136108085512e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,0.0001012948850984,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298217773437,0.0,0.0,7.48167367419228e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277160644531,0.0,0.0,0.0001012946813716,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212463378906,0.0,0.0,0.0004804944910574,287.5098876953125,294.1499938964844,296.2300720214844,293.7987976074219,293.2816162109375,296.1247253417969,283.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788325622788307e-09,0.0010249997721984,-0.0220743585377931,0.0,0.0,0.0,-0.0091695692390203,60.0,23.771631240844727,0.0,-7.163314563740641e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217956542969,0.0,0.0,9.610046981833877e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.117919921875,0.0,0.0,0.000101199169876,299.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.123291015625,0.0,0.0,7.474603626178578e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0001011989661492,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147766113281,0.0,0.0,0.0004800405004061,287.4971008300781,294.1499938964844,296.22265625,293.7991027832031,293.3083801269531,296.14111328125,283.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240394622087,8.674999385505089e-09,0.0010240307310596,-0.0217776037752628,0.0,0.0,0.0,-0.0091133881360292,60.0,23.41448211669922,0.0,-7.149775171910734e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,9.601501369616015e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11138916015625,0.0,0.0,0.0001011091735563,299.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,7.46795631130226e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145935058594,0.0,0.0,0.0001011089698295,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082458496094,0.0,0.0,0.0004796136345248,287.4843139648437,294.1499938964844,296.21533203125,293.79937744140625,293.33477783203125,296.15338134765625,283.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231280466541,8.568441955958406e-09,0.0010231194319203,-0.0214985664933919,0.0,0.0,0.0,-0.0090605625882744,60.0,23.079469680786133,0.0,-7.137056456940627e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,9.586119995219632e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981140136719,0.0,0.0,0.0001009471889119,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033935546875,0.0,0.0,7.455990999005735e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,0.0001009469924611,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950012207031,0.0,0.0,0.0004788452934008,287.45867919921875,294.1499938964844,296.2008361816406,293.7997436523437,293.3866882324219,296.1690979003906,284.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376636273510485e-09,0.0010214793728664,-0.0209962800145149,0.0,0.0,0.0,-0.0089654764160513,60.0,22.46331787109375,0.0,-7.114189770618395e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,9.586119995219632e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981140136719,0.0,0.0,0.0001009471889119,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033935546875,0.0,0.0,7.455990999005735e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,0.0001009469924611,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950012207031,0.0,0.0,0.0004788452934008,287.45867919921875,294.1499938964844,296.2008361816406,293.7997436523437,293.3866882324219,296.1690979003906,284.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376636273510485e-09,0.0010214793728664,-0.0209962800145149,0.0,0.0,0.0,-0.0089654764160513,60.0,22.46331787109375,0.0,-7.114189770618395e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,9.572964336257428e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,0.000100808647403,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,7.445757364621386e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877990722656,0.0,0.0,0.0001008084509521,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08160400390625,0.0,0.0,0.0004781881871167,287.4330139160156,294.1499938964844,296.1865234375,293.7998046875,293.4372863769531,296.1756896972656,284.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212571955823478e-09,0.0010200764518231,-0.0205666311085224,0.0,0.0,0.0,-0.008884142152965,60.0,21.9143295288086,0.0,-7.094659792983293e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,9.572964336257428e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,0.000100808647403,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,7.445757364621386e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877990722656,0.0,0.0,0.0001008084509521,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08160400390625,0.0,0.0,0.0004781881871167,287.4330139160156,294.1499938964844,296.1865234375,293.7998046875,293.4372863769531,296.1756896972656,284.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212571955823478e-09,0.0010200764518231,-0.0205666311085224,0.0,0.0,0.0,-0.008884142152965,60.0,21.9143295288086,0.0,-7.094659792983293e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,9.561852493789048e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,0.0001006916281767,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,7.437112799379975e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741271972656,0.0,0.0,0.0001006914317258,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,0.0004776331479661,287.4073181152344,294.1499938964844,296.17236328125,293.79949951171875,293.4866638183594,296.1762084960937,284.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073973489786113e-09,0.0010188912274315,-0.020203661173582,0.0,0.0,0.0,-0.0088154328987002,60.0,21.42162132263184,0.0,-7.078182306941019e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,9.561852493789048e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,0.0001006916281767,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,7.437112799379975e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741271972656,0.0,0.0,0.0001006914317258,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,0.0004776331479661,287.4073181152344,294.1499938964844,296.17236328125,293.79949951171875,293.4866638183594,296.1762084960937,284.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073973489786113e-09,0.0010188912274315,-0.020203661173582,0.0,0.0,0.0,-0.0088154328987002,60.0,21.42162132263184,0.0,-7.078182306941019e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,9.552598930895329e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,0.0001005941667244,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,7.429913966916502e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.060302734375,0.0,0.0,0.0001005939775495,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,0.0004771708918269,287.3816223144531,294.1499938964844,296.1582336425781,293.7987670898437,293.5348815917969,296.1727905273437,284.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852894697191e-09,0.0010179040255025,-0.0199013222008943,0.0,0.0,0.0,-0.0087582012638449,60.0,20.97371864318848,0.0,-7.064472384854525e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,9.552598930895329e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,0.0001005941667244,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,7.429913966916502e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.060302734375,0.0,0.0,0.0001005939775495,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,0.0004771708918269,287.3816223144531,294.1499938964844,296.1582336425781,293.7987670898437,293.5348815917969,296.1727905273437,284.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852894697191e-09,0.0010179040255025,-0.0199013222008943,0.0,0.0,0.0,-0.0087582012638449,60.0,20.97371864318848,0.0,-7.064472384854525e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05389404296875,0.0,0.0,9.548610250931232e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,0.0001005521698971,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,7.426811498589814e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533142089844,0.0,0.0,0.0001005519734462,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,0.0004769717052113,287.3687744140625,294.1499938964844,296.1511535644531,293.7981872558594,293.55859375,296.169921875,284.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.76519012451172,0.0,-7.058566353634887e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469055175781,0.0,0.0,9.54501738306135e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04327392578125,0.0,0.0,0.0001005143203656,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,7.424016075674444e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,0.0001005141311907,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,0.0004767922218888,287.3559265136719,294.1499938964844,296.14410400390625,293.7975158691406,293.5819702148437,296.1664123535156,284.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171028552576,7.863923734419132e-09,0.0010170949390158,-0.0196535550057888,0.0,0.0,0.0,-0.0087113017216324,60.0,20.56709861755371,0.0,-7.053246520172253e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,9.538901213090868e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,0.0001004499135888,299.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,7.419257599394768e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,0.0001004497244139,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,0.0004764867480844,287.33026123046875,294.1499938964844,296.1298828125,293.7956848144531,293.6278991699219,296.15789794921875,284.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787585687424325e-09,0.0010164421983063,-0.0194536279886961,0.0,0.0,0.0,-0.0086734574288129,60.0,20.19674301147461,0.0,-7.044194916261405e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,9.538901213090868e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,0.0001004499135888,299.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,7.419257599394768e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,0.0001004497244139,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,0.0004764867480844,287.33026123046875,294.1499938964844,296.1298828125,293.7956848144531,293.6278991699219,296.15789794921875,284.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787585687424325e-09,0.0010164421983063,-0.0194536279886961,0.0,0.0,0.0,-0.0086734574288129,60.0,20.19674301147461,0.0,-7.044194916261405e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,9.53410635702312e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150146484375,0.0,0.0,0.000100399403891,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198974609375,0.0,0.0,7.415526488330215e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,0.0001003992147161,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121459960937,0.0,0.0,0.0004762471944559,287.3046569824219,294.1499938964844,296.11553955078125,293.7932434082031,293.6726379394531,296.1477966308594,284.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159377707168,7.727698481119205e-09,0.0010159300873056,-0.0192967820912599,0.0,0.0,0.0,-0.0086437687277793,60.0,19.85926818847656,0.0,-7.037098015416633e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,9.53410635702312e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150146484375,0.0,0.0,0.000100399403891,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198974609375,0.0,0.0,7.415526488330215e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,0.0001003992147161,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121459960937,0.0,0.0,0.0004762471944559,287.3046569824219,294.1499938964844,296.11553955078125,293.7932434082031,293.6726379394531,296.1477966308594,284.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159377707168,7.727698481119205e-09,0.0010159300873056,-0.0192967820912599,0.0,0.0,0.0,-0.0086437687277793,60.0,19.85926818847656,0.0,-7.037098015416633e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,9.530429088044912e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007019042969,0.0,0.0,0.0001003606739686,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,7.412664854200557e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0001003604920697,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99786376953125,0.0,0.0,0.0004760635492857,287.27911376953125,294.1499938964844,296.1009826660156,293.7900695800781,293.7162475585937,296.13653564453125,284.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681751235111278e-09,0.0010155370691791,-0.0191764459013938,0.0,0.0,0.0,-0.0086209904402494,60.0,19.548599243164062,0.0,-7.031655968603445e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,9.530429088044912e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007019042969,0.0,0.0,0.0001003606739686,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,7.412664854200557e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0001003604920697,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99786376953125,0.0,0.0,0.0004760635492857,287.27911376953125,294.1499938964844,296.1009826660156,293.7900695800781,293.7162475585937,296.13653564453125,284.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681751235111278e-09,0.0010155370691791,-0.0191764459013938,0.0,0.0,0.0,-0.0086209904402494,60.0,19.548599243164062,0.0,-7.031655968603445e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98974609375,0.0,0.0,9.527717338642104e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.986328125,0.0,0.0,0.000100332115835,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,7.410554826492444e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,0.0001003319339361,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0004759281000588,287.2536315917969,294.1499938964844,296.0861511230469,293.7861633300781,293.7588806152344,296.1244812011719,284.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152546456083,7.64783347761977e-09,0.0010152470786124,-0.0190876126289367,0.0,0.0,0.0,-0.0086041754111647,60.0,19.50192642211914,0.0,-7.027639270518193e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
