time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783040,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98974609375,0.0,0.0,9.527717338642104e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.986328125,0.0,0.0,0.000100332115835,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,7.410554826492444e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,0.0001003319339361,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0004759281000588,287.2536315917969,294.1499938964844,296.0861511230469,293.7861633300781,293.7588806152344,296.1244812011719,284.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152546456083,7.64783347761977e-09,0.0010152470786124,-0.0190876126289367,0.0,0.0,0.0,-0.0086041754111647,60.0,19.50192642211914,0.0,-7.027639270518193e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,9.526717622065917e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,0.0001003215802484,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,7.409776299027726e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,0.0001003213983494,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,0.0004758781869895,287.2409362792969,294.1499938964844,296.07861328125,293.78387451171875,293.7797546386719,296.1181335449219,284.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151476599276,7.635312826437257e-09,0.0010151399765163,-0.0190548207610845,0.0,0.0,0.0,-0.0085979690775275,60.0,19.350601196289062,0.0,-7.026157078371399e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752502441406,0.0,0.0,9.525877248961478e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,0.000100312725408,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765625,0.0,0.0,7.409122190438211e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.000100312543509,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,0.0004758361901622,287.2282409667969,294.1499938964844,296.07098388671875,293.7814025878906,293.8003845214844,296.1116027832031,284.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150574380531,7.624772813130676e-09,0.0010150498710572,-0.0190272163599729,0.0,0.0,0.0,-0.0085927434265613,60.0,19.208202362060547,0.0,-7.024909365327403e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,9.52468253672123e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,0.0001003001380013,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96197509765625,0.0,0.0,7.408191595459357e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96014404296875,0.0,0.0,0.0001002999633783,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,0.0004757765273097,287.2029724121094,294.1499938964844,296.055419921875,293.7757263183594,293.8408203125,296.0980529785156,284.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609761709659324e-09,0.0010149214649572,-0.0189878996461629,0.0,0.0,0.0,-0.0085853012278676,60.0,18.92104148864746,0.0,-7.023133008488004e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,9.52468253672123e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,0.0001003001380013,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96197509765625,0.0,0.0,7.408191595459357e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96014404296875,0.0,0.0,0.0001002999633783,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,0.0004757765273097,287.2029724121094,294.1499938964844,296.055419921875,293.7757263183594,293.8408203125,296.0980529785156,284.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609761709659324e-09,0.0010149214649572,-0.0189878996461629,0.0,0.0,0.0,-0.0085853012278676,60.0,18.92104148864746,0.0,-7.023133008488004e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,9.52403133851476e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,0.0001002932694973,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,7.407683733617887e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,0.0001002930948743,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0004757440183311,287.1778259277344,294.1499938964844,296.0393981933594,293.76910400390625,293.8802490234375,296.0839233398437,284.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663078635931,0.0,0.0,0.0,-0.0085812145844101,60.0,18.643892288208008,0.0,-7.022156722769068e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,9.52403133851476e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,0.0001002932694973,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,7.407683733617887e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,0.0001002930948743,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0004757440183311,287.1778259277344,294.1499938964844,296.0393981933594,293.76910400390625,293.8802490234375,296.0839233398437,284.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663078635931,0.0,0.0,0.0,-0.0085812145844101,60.0,18.643892288208008,0.0,-7.022156722769068e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,9.523976768832654e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281005859375,0.0,0.0,0.0001002926874207,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326171875,0.0,0.0,7.407640077872202e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,0.0001002925200737,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254455566406,0.0,0.0,0.0004757413407787,287.1528015136719,294.1499938964844,296.0228271484375,293.7614440917969,293.9186706542969,296.0691833496094,284.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,18.379817962646484,0.0,-7.022062931127948e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,9.523976768832654e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281005859375,0.0,0.0,0.0001002926874207,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326171875,0.0,0.0,7.407640077872202e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,0.0001002925200737,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254455566406,0.0,0.0,0.0004757413407787,287.1528015136719,294.1499938964844,296.0228271484375,293.7614440917969,293.9186706542969,296.0691833496094,284.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,18.379817962646484,0.0,-7.022062931127948e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166564941406,0.0,0.0,9.524566121399404e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,0.0001002988865366,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.0,7.408097008010373e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161376953125,0.0,0.0,0.0001002987119136,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91082763671875,0.0,0.0,0.0004757707647513,287.1279296875,294.1499938964844,296.00567626953125,293.7526550292969,293.9560546875,296.0538330078125,284.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,18.12909889221192,0.0,-7.022916292953596e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166564941406,0.0,0.0,9.524566121399404e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,0.0001002988865366,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.0,7.408097008010373e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161376953125,0.0,0.0,0.0001002987119136,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91082763671875,0.0,0.0,0.0004757707647513,287.1279296875,294.1499938964844,296.00567626953125,293.7526550292969,293.9560546875,296.0538330078125,284.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,18.12909889221192,0.0,-7.022916292953596e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,9.525051427772269e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060974121094,0.0,0.0,0.0001003039942588,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,7.408473902614787e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,0.0001003038269118,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,0.0004757950082421,287.11553955078125,294.1499938964844,295.9968566894531,293.7478332519531,293.97442626953125,296.04595947265625,284.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,18.008699417114258,0.0,-7.023625414603887e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,9.525648056296632e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,0.0001003102734102,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,7.408937381114811e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,0.0001003101060632,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,0.0004758248105645,287.1031799316406,294.1499938964844,295.98785400390625,293.74273681640625,293.9925231933594,296.03790283203125,284.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.890716552734375,0.0,-7.024497961083398e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,9.526969370199367e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.0001003241777652,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,7.409964018734172e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866882324219,0.0,0.0,0.0001003240104182,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,0.0004758908471558,287.0786437988281,294.1499938964844,295.9693298339844,293.7315368652344,294.0279235839844,296.0212707519531,284.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.700233459472656,0.0,-7.026433479495608e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,9.526969370199367e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.0001003241777652,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,7.409964018734172e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866882324219,0.0,0.0,0.0001003240104182,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,0.0004758908471558,287.0786437988281,294.1499938964844,295.9693298339844,293.7315368652344,294.0279235839844,296.0212707519531,284.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.700233459472656,0.0,-7.026433479495608e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,9.52831032918766e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,0.000100338293123,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,7.411005935864523e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719787597656,0.0,0.0,0.0001003381330519,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,0.0004759578441735,287.0542297363281,294.1499938964844,295.95001220703125,293.71905517578125,294.0623779296875,296.0039367675781,284.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654237244025808e-09,0.0010153017938137,-0.0191043838858604,0.0,0.0,0.0,-0.0086073502898216,60.0,17.5242862701416,0.0,-7.02839741961725e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,9.52831032918766e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,0.000100338293123,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,7.411005935864523e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719787597656,0.0,0.0,0.0001003381330519,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,0.0004759578441735,287.0542297363281,294.1499938964844,295.95001220703125,293.71905517578125,294.0623779296875,296.0039367675781,284.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654237244025808e-09,0.0010153017938137,-0.0191043838858604,0.0,0.0,0.0,-0.0086073502898216,60.0,17.5242862701416,0.0,-7.02839741961725e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,9.529573435429484e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,0.0001003515862976,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,7.411986734950915e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85723876953125,0.0,0.0,0.0001003514262265,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,0.0004760209412779,287.030029296875,294.1499938964844,295.93023681640625,293.7040710449219,294.0958251953125,295.9859924316406,284.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.354602813720703,0.0,-7.030246962358433e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,9.529573435429484e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,0.0001003515862976,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,7.411986734950915e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85723876953125,0.0,0.0,0.0001003514262265,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,0.0004760209412779,287.030029296875,294.1499938964844,295.93023681640625,293.7040710449219,294.0958251953125,295.9859924316406,284.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.354602813720703,0.0,-7.030246962358433e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,9.531178511679173e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0001003684810712,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441772460937,0.0,0.0,7.413233834085986e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0001003683210001,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,0.0004761011514347,287.0060119628906,294.1499938964844,295.910400390625,293.6855773925781,294.1282958984375,295.9674987792969,284.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973727196455,0.0,0.0,0.0,-0.0086249504238367,60.0,17.18880271911621,0.0,-7.032601700984743e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,9.531178511679173e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0001003684810712,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441772460937,0.0,0.0,7.413233834085986e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0001003683210001,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,0.0004761011514347,287.0060119628906,294.1499938964844,295.910400390625,293.6855773925781,294.1282958984375,295.9674987792969,284.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973727196455,0.0,0.0,0.0,-0.0086249504238367,60.0,17.18880271911621,0.0,-7.032601700984743e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83563232421875,0.0,0.0,9.53206399572082e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326416015625,0.0,0.0,0.0001003778015729,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,7.413922139676288e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83514404296875,0.0,0.0,0.0001003776487777,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,0.0004761453892569,286.9940795898437,294.1499938964844,295.90045166015625,293.67510986328125,294.14422607421875,295.9580993652344,284.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,17.10689353942871,0.0,-7.033901994191184e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,9.533002594253048e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,0.0001003876750473,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294372558594,0.0,0.0,7.414651190629229e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,0.0001003875222522,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,0.000476192246424,286.982177734375,294.1499938964844,295.8905029296875,293.6638488769531,294.1598815917969,295.9486083984375,284.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565843462944,0.0,0.0,0.0,-0.0086361588910222,60.0,17.025463104248047,0.0,-7.035279736555823e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,9.53497365117073e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106689453125,0.0,0.0,0.0001004084260785,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,7.416182779707015e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,0.0001004082732833,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.0004762907046824,286.95855712890625,294.1499938964844,295.8705444335937,293.6390991210937,294.19049072265625,295.9294128417969,284.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.86386489868164,0.0,-7.038176619289517e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,9.53497365117073e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106689453125,0.0,0.0,0.0001004084260785,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,7.416182779707015e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,0.0001004082732833,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.0004762907046824,286.95855712890625,294.1499938964844,295.8705444335937,293.6390991210937,294.19049072265625,295.9294128417969,284.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.86386489868164,0.0,-7.038176619289517e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,9.537013102089986e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,0.0001004298974294,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,7.417768210871145e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984924316406,0.0,0.0,0.0001004297446343,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,0.0004763925971928,286.9351501464844,294.1499938964844,295.8505554199219,293.61163330078125,294.2201843261719,295.9099426269531,284.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.703933715820312,0.0,-7.04117439909169e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,9.537013102089986e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,0.0001004298974294,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,7.417768210871145e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984924316406,0.0,0.0,0.0001004297446343,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,0.0004763925971928,286.9351501464844,294.1499938964844,295.8505554199219,293.61163330078125,294.2201843261719,295.9099426269531,284.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.703933715820312,0.0,-7.04117439909169e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78436279296875,0.0,0.0,9.539039456285536e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.781494140625,0.0,0.0,0.0001004512305371,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,7.419343455694616e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.000100451077742,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791442871094,0.0,0.0,0.000476493849419,286.9119567871094,294.1499938964844,295.8305358886719,293.5816345214844,294.2489929199219,295.8902587890625,284.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.54542350769043,0.0,-7.04415370478273e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78436279296875,0.0,0.0,9.539039456285536e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.781494140625,0.0,0.0,0.0001004512305371,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,7.419343455694616e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.000100451077742,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791442871094,0.0,0.0,0.000476493849419,286.9119567871094,294.1499938964844,295.8305358886719,293.5816345214844,294.2489929199219,295.8902587890625,284.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.54542350769043,0.0,-7.04415370478273e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,9.540976316202432e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,0.0001004716250463,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,7.42084885132499e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,0.0001004714722512,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,0.0004765906196553,286.88897705078125,294.1499938964844,295.8104553222656,293.5494384765625,294.27691650390625,295.8704528808594,284.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.388179779052734,0.0,-7.047002270610393e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,9.540976316202432e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,0.0001004716250463,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,7.42084885132499e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,0.0001004714722512,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,0.0004765906196553,286.88897705078125,294.1499938964844,295.8104553222656,293.5494384765625,294.27691650390625,295.8704528808594,284.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.388179779052734,0.0,-7.047002270610393e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,9.541885083308443e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,0.0001004811856546,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636413574219,0.0,0.0,7.421554619213566e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,0.0001004810328595,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.000476635992527,286.8775939941406,294.1499938964844,295.8004150390625,293.5325622558594,294.29052734375,295.8604736328125,284.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.31008529663086,0.0,-7.048338090953622e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,9.542742191115394e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75250244140625,0.0,0.0,0.000100490215118,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,7.422221096931025e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.0001004900623229,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0004766788333654,286.86627197265625,294.1499938964844,295.79034423828125,293.5152282714844,294.30389404296875,295.8504943847656,284.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833163451209657e-09,0.0010168316075578,-0.0195729956030845,0.0,0.0,0.0,-0.0086960503831505,60.0,16.232345581054688,0.0,-7.049598593766859e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,9.544301428832114e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0001005066224024,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,7.423432543873787e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,0.0001005064768833,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.0004767567152157,286.84375,294.1499938964844,295.7702331542969,293.47930908203125,294.330078125,295.8304748535156,284.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852482220016554e-09,0.0010169969173148,-0.0196235906332731,0.0,0.0,0.0,-0.0087056281045079,60.0,16.077625274658203,0.0,-7.05188938354695e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,9.544301428832114e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0001005066224024,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,7.423432543873787e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,0.0001005064768833,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.0004767567152157,286.84375,294.1499938964844,295.7702331542969,293.47930908203125,294.330078125,295.8304748535156,284.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852482220016554e-09,0.0010169969173148,-0.0196235906332731,0.0,0.0,0.0,-0.0087056281045079,60.0,16.077625274658203,0.0,-7.05188938354695e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264709472656,0.0,0.0,9.545560169499367e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0001005198719212,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,7.424410432577133e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,0.0001005197264021,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.0004768196085933,286.82147216796875,294.1499938964844,295.7500915527344,293.4418640136719,294.35546875,295.81036376953125,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868065310390193e-09,0.0010171300964429,-0.0196644030511379,0.0,0.0,0.0,-0.0087133534252643,60.0,15.923940658569336,0.0,-7.053737505202663e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264709472656,0.0,0.0,9.545560169499367e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0001005198719212,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,7.424410432577133e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,0.0001005197264021,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.0004768196085933,286.82147216796875,294.1499938964844,295.7500915527344,293.4418640136719,294.35546875,295.81036376953125,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868065310390193e-09,0.0010171300964429,-0.0196644030511379,0.0,0.0,0.0,-0.0087133534252643,60.0,15.923940658569336,0.0,-7.053737505202663e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,9.546081855660304e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,0.0001005253579933,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,7.424815703416243e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0001005252124741,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,0.0004768456565216,286.80914306640625,294.1499938964844,295.7388000488281,293.4203491210937,294.36920166015625,295.7991027832031,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.8745037157546e-09,0.0010171851608902,-0.0196812637150287,0.0,0.0,0.0,-0.0087165450677275,60.0,15.83852481842041,0.0,-7.054501338643604e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,9.546482033329085e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,0.0001005295707727,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,7.425126386806369e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,0.0001005294325295,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,0.0004768656799569,286.7994384765625,294.1499938964844,295.7299194335937,293.4031982421875,294.3800048828125,295.79022216796875,285.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.87944642866023e-09,0.001017227419652,-0.0196942090988159,0.0,0.0,0.0,-0.0087189953774213,60.0,15.771434783935549,0.0,-7.055087536400606e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
