time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785380,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,9.546991350362076e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,0.0001005349331535,299.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,7.425521471304819e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,0.0001005347876343,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,0.0004768911458086,286.7776794433594,294.1499938964844,295.7097473144531,293.3635559082031,294.4037170410156,295.77008056640625,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885694763842821e-09,0.0010172808542847,-0.019710574299097,0.0,0.0,0.0,-0.0087220929563045,60.0,15.62027645111084,0.0,-7.05582934301674e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,9.546991350362076e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,0.0001005349331535,299.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,7.425521471304819e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,0.0001005347876343,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,0.0004768911458086,286.7776794433594,294.1499938964844,295.7097473144531,293.3635559082031,294.4037170410156,295.77008056640625,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885694763842821e-09,0.0010172808542847,-0.019710574299097,0.0,0.0,0.0,-0.0087220929563045,60.0,15.62027645111084,0.0,-7.05582934301674e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,9.547014633426444e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,0.0001005351732601,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69189453125,0.0,0.0,7.425538933603093e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,0.0001005350277409,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,0.000476892280858,286.76690673828125,294.1499938964844,295.6996459960937,293.3434143066406,294.4151611328125,295.7599792480469,285.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885930131124042e-09,0.0010172828333452,-0.0197111889719963,0.0,0.0,0.0,-0.0087222093716263,60.0,15.545475959777832,0.0,-7.055857054183434e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,9.546944056637584e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,0.0001005344238365,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,7.425483636325225e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0001005342855933,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,0.0004768887883983,286.7562255859375,294.1499938964844,295.6895446777344,293.3231506347656,294.4263916015625,295.7499084472656,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.885003761032294e-09,0.0010172746842727,-0.019708763808012,0.0,0.0,0.0,-0.0087217483669519,60.0,15.471155166625977,0.0,-7.055746920059391e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,9.546567889628932e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,0.0001005304584396,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,7.425190415233374e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001005303201964,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0004768699873238,286.7349853515625,294.1499938964844,295.6693725585937,293.2822570800781,294.4484558105469,295.729736328125,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172418551519,7.88021647935011e-09,0.00101723393891,-0.0196962263435125,0.0,0.0,0.0,-0.0087193772196769,60.0,15.323451042175291,0.0,-7.055179196413519e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,9.546567889628932e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,0.0001005304584396,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,7.425190415233374e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001005303201964,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0004768699873238,286.7349853515625,294.1499938964844,295.6693725585937,293.2822570800781,294.4484558105469,295.729736328125,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172418551519,7.88021647935011e-09,0.00101723393891,-0.0196962263435125,0.0,0.0,0.0,-0.0087193772196769,60.0,15.323451042175291,0.0,-7.055179196413519e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,9.545579086989164e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,0.0001005200392683,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,7.424419891322032e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001005199010251,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,0.0004768205981235,286.7140197753906,294.1499938964844,295.649169921875,293.2411499023437,294.4696960449219,295.7096252441406,285.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867797080507444e-09,0.0010171277681365,-0.0196636989712715,0.0,0.0,0.0,-0.0087132202461361,60.0,15.177605628967283,0.0,-7.053706241322288e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,9.545579086989164e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,0.0001005200392683,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,7.424419891322032e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001005199010251,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,0.0004768205981235,286.7140197753906,294.1499938964844,295.649169921875,293.2411499023437,294.4696960449219,295.7096252441406,285.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867797080507444e-09,0.0010171277681365,-0.0196636989712715,0.0,0.0,0.0,-0.0087132202461361,60.0,15.177605628967283,0.0,-7.053706241322288e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,9.544021304463968e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,0.0001005036247079,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,7.423206989187747e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,0.0001005034937406,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,0.0004767428035847,286.6933288574219,294.1499938964844,295.6289978027344,293.2000427246094,294.4901428222656,295.68951416015625,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169687448069,7.84829001787557e-09,0.0010169609449803,-0.0196126122027635,0.0,0.0,0.0,-0.0087035493925213,60.0,15.033891677856444,0.0,-7.051392003631919e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,9.544021304463968e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,0.0001005036247079,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,7.423206989187747e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,0.0001005034937406,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,0.0004767428035847,286.6933288574219,294.1499938964844,295.6289978027344,293.2000427246094,294.4901428222656,295.68951416015625,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169687448069,7.84829001787557e-09,0.0010169609449803,-0.0196126122027635,0.0,0.0,0.0,-0.0087035493925213,60.0,15.033891677856444,0.0,-7.051392003631919e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,9.541886538499966e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,0.0001004811419988,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.629150390625,0.0,0.0,7.42154661566019e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.0001004810110316,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,0.0004766361962538,286.67291259765625,294.1499938964844,295.6088256835937,293.1591796875,294.50982666015625,295.6694641113281,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167404543608,7.82160380907726e-09,0.0010167326545342,-0.0195427201688289,0.0,0.0,0.0,-0.0086903190240263,60.0,14.892553329467772,0.0,-7.048227956829578e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,9.541886538499966e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,0.0001004811419988,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.629150390625,0.0,0.0,7.42154661566019e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.0001004810110316,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,0.0004766361962538,286.67291259765625,294.1499938964844,295.6088256835937,293.1591796875,294.50982666015625,295.6694641113281,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167404543608,7.82160380907726e-09,0.0010167326545342,-0.0195427201688289,0.0,0.0,0.0,-0.0086903190240263,60.0,14.892553329467772,0.0,-7.048227956829578e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213684082031,0.0,0.0,9.540540486341342e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.618896484375,0.0,0.0,0.0001004669611575,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,7.420498150167987e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,0.0001004668301902,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,0.0004765689373016,286.6628723144531,294.1499938964844,295.5987548828125,293.138916015625,294.519287109375,295.6594543457031,285.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165960993617,7.804777268916041e-09,0.0010165882995352,-0.0194986537098884,0.0,0.0,0.0,-0.0086819753050804,60.0,14.823163986206056,0.0,-7.046232752827565e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,9.53909766394645e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,0.000100451768958,299.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61553955078125,0.0,0.0,7.41937619750388e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141662597656,0.0,0.0,0.0001004516379907,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,0.0004764969053212,286.65283203125,294.1499938964844,295.58868408203125,293.11883544921875,294.52862548828125,295.64947509765625,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164416162297,7.786758793315585e-09,0.0010164338164031,-0.0194514617323875,0.0,0.0,0.0,-0.0086730401962995,60.0,14.754307746887209,0.0,-7.04409686136387e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,9.535914432490245e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,0.0001004182413453,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,7.41689873393625e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.000100418110378,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.0004763378819916,286.6329650878906,294.1499938964844,295.56854248046875,293.07928466796875,294.54693603515625,295.6295166015625,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161022655665,7.747002150892968e-09,0.0010160945821553,-0.0193473398685455,0.0,0.0,0.0,-0.0086533352732658,60.0,14.618000984191896,0.0,-7.039385252483046e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,9.535914432490245e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,0.0001004182413453,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,7.41689873393625e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.000100418110378,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.0004763378819916,286.6329650878906,294.1499938964844,295.56854248046875,293.07928466796875,294.54693603515625,295.6295166015625,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161022655665,7.747002150892968e-09,0.0010160945821553,-0.0193473398685455,0.0,0.0,0.0,-0.0086533352732658,60.0,14.618000984191896,0.0,-7.039385252483046e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,9.532001422485337e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0001003770303213,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,7.413854473270476e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,0.0001003768993541,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,0.0004761424497701,286.6133728027344,294.1499938964844,295.5484619140625,293.04071044921875,294.5643920898437,295.6096496582031,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156846838071,7.698158555058399e-09,0.0010156770003959,-0.0192194152623415,0.0,0.0,0.0,-0.0086291218176484,60.0,14.485465049743652,0.0,-7.033598592443013e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,9.532001422485337e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0001003770303213,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,7.413854473270476e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,0.0001003768993541,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,0.0004761424497701,286.6133728027344,294.1499938964844,295.5484619140625,293.04071044921875,294.5643920898437,295.6096496582031,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156846838071,7.698158555058399e-09,0.0010156770003959,-0.0192194152623415,0.0,0.0,0.0,-0.0086291218176484,60.0,14.485465049743652,0.0,-7.033598592443013e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,9.529036469757556e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,0.0001003458019113,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,7.41154799470678e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,0.000100345670944,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,0.0004759943403769,286.6010131835937,294.1499938964844,295.5356140136719,293.0166931152344,294.5751953125,295.59698486328125,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153682669624,7.661155265736852e-09,0.0010153605835512,-0.019122501835227,0.0,0.0,0.0,-0.0086107775568962,60.0,14.402276039123535,0.0,-7.029216675391582e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,9.527352085569872e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0001003280631266,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,7.410237594740465e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,0.0001003279394353,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,0.000475910201203,286.59405517578125,294.1499938964844,295.52838134765625,293.0034484863281,294.5812683105469,295.58984375,285.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151892201974,7.640140964326747e-09,0.0010151816532015,-0.0190674662590026,0.0,0.0,0.0,-0.0086003635078668,60.0,14.35548210144043,0.0,-7.026729065273686e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,9.522395703243092e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,0.0001002758654067,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,7.406381337204948e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,0.0001002757417154,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,0.0004756626149173,286.5749206542969,294.1499938964844,295.50836181640625,292.9676818847656,294.59771728515625,295.5700988769531,285.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578295324606188e-09,0.0010146541753783,-0.0189054850488901,0.0,0.0,0.0,-0.0085697108879685,60.0,14.228185653686523,0.0,-7.019409054009884e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,9.522395703243092e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,0.0001002758654067,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,7.406381337204948e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,0.0001002757417154,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,0.0004756626149173,286.5749206542969,294.1499938964844,295.50836181640625,292.9676818847656,294.59771728515625,295.5700988769531,285.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578295324606188e-09,0.0010146541753783,-0.0189054850488901,0.0,0.0,0.0,-0.0085697108879685,60.0,14.228185653686523,0.0,-7.019409054009884e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,9.519667219137772e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001002471326501,299.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,7.404258940368891e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0001002470089588,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0004755263507831,286.56549072265625,294.1499938964844,295.49835205078125,292.950439453125,294.6056213378906,295.5602722167969,285.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143681429326,7.544254110314341e-09,0.0010143605759367,-0.0188163314014673,0.0,0.0,0.0,-0.008552823215723,60.0,14.166984558105469,0.0,-7.015381697783597e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,9.516843419987708e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.0001002173885353,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,7.402061601169407e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.547607421875,0.0,0.0,0.0001002172648441,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,0.0004753852845169,286.5560913085937,294.1499938964844,295.4883728027344,292.9336853027344,294.6133728027344,295.5504455566406,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140668600797,7.509022736940096e-09,0.0010140592930838,-0.0187240559607744,0.0,0.0,0.0,-0.0085353571921586,60.0,14.10661792755127,0.0,-7.0112150751811e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,9.51089896261692e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,0.000100154786196,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,7.397437730105594e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346069335937,0.0,0.0,0.0001001546625047,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.0004750883672386,286.5374755859375,294.1499938964844,295.4684143066406,292.9017028808594,294.6285400390625,295.5308837890625,285.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134355397894,7.434874049749851e-09,0.0010134280892089,-0.018529849126935,0.0,0.0,0.0,-0.0084986127912998,60.0,13.988224983215332,0.0,-7.00244839890729e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,9.51089896261692e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,0.000100154786196,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,7.397437730105594e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346069335937,0.0,0.0,0.0001001546625047,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.0004750883672386,286.5374755859375,294.1499938964844,295.4684143066406,292.9017028808594,294.6285400390625,295.5308837890625,285.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134355397894,7.434874049749851e-09,0.0010134280892089,-0.018529849126935,0.0,0.0,0.0,-0.0084986127912998,60.0,13.988224983215332,0.0,-7.00244839890729e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,9.5047835202422e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51983642578125,0.0,0.0,0.0001000903794192,299.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,7.39268070901744e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0001000902630039,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,0.0004747828934341,286.5191650390625,294.1499938964844,295.4485168457031,292.8720092773437,294.6430358886719,295.51141357421875,285.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127808200195,7.358592846173906e-09,0.0010127734858542,-0.0183300599455833,0.0,0.0,0.0,-0.0084607852622866,60.0,13.876180648803713,0.0,-6.993436585389645e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,9.5047835202422e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51983642578125,0.0,0.0,0.0001000903794192,299.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,7.39268070901744e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0001000902630039,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,0.0004747828934341,286.5191650390625,294.1499938964844,295.4485168457031,292.8720092773437,294.6430358886719,295.51141357421875,285.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127808200195,7.358592846173906e-09,0.0010127734858542,-0.0183300599455833,0.0,0.0,0.0,-0.0084607852622866,60.0,13.876180648803713,0.0,-6.993436585389645e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,9.497957216808572e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.000100018492958,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,7.387369987554848e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0001000183765427,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,0.0004744419129565,286.50103759765625,294.1499938964844,295.4286804199219,292.8448486328125,294.65704345703125,295.4920654296875,285.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120533406734,7.27345650375355e-09,0.0010120461229234,-0.018107071518898,0.0,0.0,0.0,-0.0084185823798179,60.0,13.768668174743652,0.0,-6.983385247849584e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,9.497957216808572e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.000100018492958,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,7.387369987554848e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0001000183765427,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,0.0004744419129565,286.50103759765625,294.1499938964844,295.4286804199219,292.8448486328125,294.65704345703125,295.4920654296875,285.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120533406734,7.27345650375355e-09,0.0010120461229234,-0.018107071518898,0.0,0.0,0.0,-0.0084185823798179,60.0,13.768668174743652,0.0,-6.983385247849584e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,9.490694355918096e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,9.994200081564486e-05,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,7.381720206467435e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,9.994188440032303e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,0.0004740791337098,286.48321533203125,294.1499938964844,295.4089050292969,292.8204345703125,294.6704406738281,295.4728088378906,285.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112785967066,7.182877848066482e-09,0.001011271495372,-0.0178698264062404,0.0,0.0,0.0,-0.0083736777305603,60.0,13.667390823364258,0.0,-6.972699395646488e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,9.490694355918096e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,9.994200081564486e-05,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,7.381720206467435e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,9.994188440032303e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,0.0004740791337098,286.48321533203125,294.1499938964844,295.4089050292969,292.8204345703125,294.6704406738281,295.4728088378906,285.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112785967066,7.182877848066482e-09,0.001011271495372,-0.0178698264062404,0.0,0.0,0.0,-0.0083736777305603,60.0,13.667390823364258,0.0,-6.972699395646488e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.48697270359844e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,9.990281250793488e-05,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,7.378825102932751e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.990269609261304e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,0.0004738932475447,286.4743957519531,294.1499938964844,295.3990478515625,292.8093566894531,294.67694091796875,295.4632263183594,285.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108816204592,7.136470081547941e-09,0.0010108745191246,-0.0177482739090919,0.0,0.0,0.0,-0.0083506712689995,60.0,13.618453979492188,0.0,-6.967227506038398e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,9.483152098255232e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,9.986257646232843e-05,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,7.375852874247357e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,9.98624600470066e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,0.0004737023846246,286.46563720703125,294.1499938964844,295.3891906738281,292.799072265625,294.68328857421875,295.4536437988281,285.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104741668328,7.088822417955498e-09,0.0010104671819135,-0.0176234729588031,0.0,0.0,0.0,-0.0083270510658621,60.0,13.57128620147705,0.0,-6.96161137625495e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,9.475211118115112e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.9778946605511e-05,299.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,7.369676313828677e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,9.97788374661468e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0004733057285193,286.4483642578125,294.1499938964844,295.3695678710937,292.7809753417969,294.6954650878906,295.43463134765625,285.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096274781972,6.9898025145676e-09,0.0010096204932779,-0.0173641107976436,0.0,0.0,0.0,-0.0082779619842767,60.0,13.483173370361328,0.0,-6.949947817247448e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,9.475211118115112e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.9778946605511e-05,299.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,7.369676313828677e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,9.97788374661468e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0004733057285193,286.4483642578125,294.1499938964844,295.3695678710937,292.7809753417969,294.6954650878906,295.43463134765625,285.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096274781972,6.9898025145676e-09,0.0010096204932779,-0.0173641107976436,0.0,0.0,0.0,-0.0082779619842767,60.0,13.483173370361328,0.0,-6.949947817247448e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,9.467087511438876e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.969339589588344e-05,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,7.363356417044997e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,9.969328675651924e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,0.0004728999338112,286.4313049316406,294.1499938964844,295.3500061035156,292.7663879394531,294.7071228027344,295.4157409667969,285.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087613482028,6.888503101265542e-09,0.0010087544796988,-0.0170987751334905,0.0,0.0,0.0,-0.0082277450710535,60.0,13.401041984558104,0.0,-6.938026331226865e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,9.467087511438876e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.969339589588344e-05,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,7.363356417044997e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,9.969328675651924e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,0.0004728999338112,286.4313049316406,294.1499938964844,295.3500061035156,292.7663879394531,294.7071228027344,295.4157409667969,285.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087613482028,6.888503101265542e-09,0.0010087544796988,-0.0170987751334905,0.0,0.0,0.0,-0.0082277450710535,60.0,13.401041984558104,0.0,-6.938026331226865e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,9.460949513595553e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,9.962875628843904e-05,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,7.35858193365857e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.962864714907482e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,0.0004725933540612,286.4192199707031,294.1499938964844,295.3360900878906,292.75738525390625,294.7151794433594,295.4022216796875,285.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081067448481,6.8119700991076115e-09,0.0010080998763442,-0.0168983098119497,0.0,0.0,0.0,-0.0081898039206862,60.0,13.345922470092772,0.0,-6.929025886392992e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
