time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787720,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44732666015625,0.0,0.0,9.458303247811271e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,9.960088937077673e-05,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,7.356523565249518e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,9.96007802314125e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0004724611644633,286.41455078125,294.1499938964844,295.3307800292969,292.7540283203125,294.7182312011719,295.3970031738281,285.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078247869387,6.7789813762431095e-09,0.00100781803485,-0.0168118998408317,0.0,0.0,0.0,-0.0081734508275985,60.0,13.325040817260742,0.0,-6.925148454683949e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,9.448153286939488e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,9.949399827746674e-05,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,7.348628423642367e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,9.949388913810252e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,0.0004719541757367,286.3981018066406,294.1499938964844,295.3121032714844,292.7424011230469,294.728759765625,295.3786315917969,285.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067423572763,6.652437267717913e-09,0.001006735721603,-0.0164804309606552,0.0,0.0,0.0,-0.0081107160076498,60.0,13.252691268920898,-0.0,-6.910283900651848e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,9.448153286939488e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,9.949399827746674e-05,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,7.348628423642367e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,9.949388913810252e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,0.0004719541757367,286.3981018066406,294.1499938964844,295.3121032714844,292.7424011230469,294.728759765625,295.3786315917969,285.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067423572763,6.652437267717913e-09,0.001006735721603,-0.0164804309606552,0.0,0.0,0.0,-0.0081107160076498,60.0,13.252691268920898,-0.0,-6.910283900651848e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,9.442785813007504e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,9.943747863871975e-05,299.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,7.344453479163349e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,9.943736949935555e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0004716860712505,286.38995361328125,294.1499938964844,295.302978515625,292.7368469238281,294.7338562011719,295.3695678710937,285.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061700595542,6.5855263464698055e-09,0.0010061635402962,-0.0163051635026931,0.0,0.0,0.0,-0.0080775450915098,60.0,13.217190742492676,-0.0,-6.902430982336227e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,9.437292465008797e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,9.937962022377178e-05,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,7.340180309256539e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,9.937951836036518e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,0.0004714116512332,286.3818664550781,294.1499938964844,295.2939453125,292.7314758300781,294.7388000488281,295.360595703125,285.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055843740701,6.517039352615939e-09,0.0010055778548121,-0.0161257646977901,0.0,0.0,0.0,-0.0080435937270522,60.0,13.182209968566896,-0.0,-6.894396875622989e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,9.426290489500389e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,9.926375787472352e-05,299.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,7.331621600314975e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,9.926365601131693e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0004708620836026,286.365966796875,294.1499938964844,295.2762756347656,292.72125244140625,294.748291015625,295.3429870605469,285.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044114897027,6.379882400153747e-09,0.00100440508686,-0.0157664846628904,0.0,0.0,0.0,-0.0079755987972021,60.0,13.114312171936035,-0.0,-6.878322267311887e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,9.426290489500389e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,9.926375787472352e-05,299.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,7.331621600314975e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,9.926365601131693e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0004708620836026,286.365966796875,294.1499938964844,295.2762756347656,292.72125244140625,294.748291015625,295.3429870605469,285.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044114897027,6.379882400153747e-09,0.00100440508686,-0.0157664846628904,0.0,0.0,0.0,-0.0079755987972021,60.0,13.114312171936035,-0.0,-6.878322267311887e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,9.41528778639622e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,9.914789552567528e-05,299.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,7.323063618969172e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,9.914779366226868e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,0.0004703124868683,286.3503112792969,294.1499938964844,295.2590637207031,292.71160888671875,294.7573547363281,295.3257751464844,285.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032382560893,6.242725447691555e-09,0.001003231969662,-0.0154071990400552,0.0,0.0,0.0,-0.0079076029360294,60.0,13.048381805419922,-0.0,-6.862266843654653e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,9.41528778639622e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,9.914789552567528e-05,299.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,7.323063618969172e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,9.914779366226868e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,0.0004703124868683,286.3503112792969,294.1499938964844,295.2590637207031,292.71160888671875,294.7573547363281,295.3257751464844,285.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032382560893,6.242725447691555e-09,0.001003231969662,-0.0154071990400552,0.0,0.0,0.0,-0.0079076029360294,60.0,13.048381805419922,-0.0,-6.862266843654653e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,9.405105811310932e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,9.904066246235745e-05,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,7.315143011510372e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,9.904056059895085e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,0.0004698038683272,286.3348999023437,294.1499938964844,295.2422180175781,292.7025756835937,294.7658996582031,295.3089599609375,285.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021527996286,6.115787432037223e-09,0.0010021466296166,-0.0150746768340468,0.0,0.0,0.0,-0.0078446753323078,60.0,12.98538875579834,-0.0,-6.847423605904623e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,9.405105811310932e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,9.904066246235745e-05,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,7.315143011510372e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,9.904056059895085e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,0.0004698038683272,286.3348999023437,294.1499938964844,295.2422180175781,292.7025756835937,294.7658996582031,295.3089599609375,285.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021527996286,6.115787432037223e-09,0.0010021466296166,-0.0150746768340468,0.0,0.0,0.0,-0.0078446753323078,60.0,12.98538875579834,-0.0,-6.847423605904623e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,9.395836241310462e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.894304821500556e-05,299.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,7.307933265110478e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,9.894294635159896e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0004693408554885,286.3197631835937,294.1499938964844,295.2257385253906,292.694091796875,294.7740478515625,295.29248046875,285.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001164317131,6.000223429225571e-09,0.0010011582635343,-0.0147719448432326,0.0,0.0,0.0,-0.0077873836271464,60.0,12.925240516662598,-0.0,-6.833924715010653e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,9.395836241310462e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.894304821500556e-05,299.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,7.307933265110478e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,9.894294635159896e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0004693408554885,286.3197631835937,294.1499938964844,295.2257385253906,292.694091796875,294.7740478515625,295.29248046875,285.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001164317131,6.000223429225571e-09,0.0010011582635343,-0.0147719448432326,0.0,0.0,0.0,-0.0077873836271464,60.0,12.925240516662598,-0.0,-6.833924715010653e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,9.391747153131293e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,9.88999890978448e-05,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,7.304752216441557e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,9.88998872344382e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0004691366048064,286.3122863769531,294.1499938964844,295.2176208496094,292.6900329589844,294.7779541015625,295.2843933105469,285.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007286909967,5.949242876113203e-09,0.0010007227538153,-0.0146383941173553,0.0,0.0,0.0,-0.0077621126547455,60.0,12.89646053314209,-0.0,-6.827973919598662e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,9.388080070493744e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,9.886136831482872e-05,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,7.301900041056797e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,9.886127372737974e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,0.0004689534544013,286.3049011230469,294.1499938964844,295.2095947265625,292.6860656738281,294.78173828125,295.2763366699219,285.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003376519307,5.903519006977831e-09,0.0010003317147493,-0.0145186139270663,0.0,0.0,0.0,-0.007739445194602,60.0,12.868581771850586,-0.0,-6.82263845419584e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,9.382202551933004e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,9.879947174340488e-05,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,7.297327829292044e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,9.879937715595588e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,0.0004686598549596,286.290283203125,294.1499938964844,295.1936950683594,292.67852783203125,294.7890319824219,295.26043701171875,285.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997104061767,5.830219418356819e-09,0.0009997045854106,-0.0143265938386321,0.0,0.0,0.0,-0.0077031054534018,60.0,12.815688133239746,-0.0,-6.814090625084648e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,9.382202551933004e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,9.879947174340488e-05,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,7.297327829292044e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,9.879937715595588e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,0.0004686598549596,286.290283203125,294.1499938964844,295.1936950683594,292.67852783203125,294.7890319824219,295.26043701171875,285.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997104061767,5.830219418356819e-09,0.0009997045854106,-0.0143265938386321,0.0,0.0,0.0,-0.0077031054534018,60.0,12.815688133239746,-0.0,-6.814090625084648e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,9.378202958032487e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.875735122477636e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,7.294215902220458e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,9.875724936136976e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,0.0004684600571636,286.2759094238281,294.1499938964844,295.17803955078125,292.6714172363281,294.7958984375,295.24468994140625,285.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992833947762,5.780316225667548e-09,0.0009992776904255,-0.0141958640888333,0.0,0.0,0.0,-0.0076783653348684,60.0,12.766469955444336,-0.0,-6.808274122249713e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,9.378202958032487e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.875735122477636e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,7.294215902220458e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,9.875724936136976e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,0.0004684600571636,286.2759094238281,294.1499938964844,295.17803955078125,292.6714172363281,294.7958984375,295.24468994140625,285.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992833947762,5.780316225667548e-09,0.0009992776904255,-0.0141958640888333,0.0,0.0,0.0,-0.0076783653348684,60.0,12.766469955444336,-0.0,-6.808274122249713e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,9.376660455018282e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,9.874109673546629e-05,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,7.293015369214118e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,9.874100214801727e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0004683829902205,286.2645874023437,294.1499938964844,295.1656494140625,292.6659851074219,294.8011169433594,295.232177734375,285.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991186670958,5.761037868978747e-09,0.0009991129627451,-0.014145360328257,0.0,0.0,0.0,-0.0076688090339303,60.0,12.73003101348877,-0.0,-6.80602738611924e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,9.376605157740414e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,9.874052193481476e-05,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,7.292972441064194e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332214355469,0.0,0.0,9.874042007140817e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0004683802544604,286.26177978515625,294.1499938964844,295.1625671386719,292.6646423339844,294.8023681640625,295.22906494140625,285.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991126134991,5.760341537097702e-09,0.0009991069091483,-0.0141435367986559,0.0,0.0,0.0,-0.0076684630475938,60.0,12.721465110778809,-0.0,-6.805946384247363e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,9.377279639011248e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,9.874761599348858e-05,299.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,7.293496310012415e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,9.87475214060396e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,0.0004684139566961,286.2478942871094,294.1499938964844,295.1472473144531,292.6582336425781,294.8084716796875,295.2134704589844,285.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991837432608,5.768676203388168e-09,0.00099917803891,-0.0141653707250952,0.0,0.0,0.0,-0.0076725943945348,60.0,12.680463790893556,-0.0,-6.806917696167147e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,9.377279639011248e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,9.874761599348858e-05,299.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,7.293496310012415e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,9.87475214060396e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,0.0004684139566961,286.2478942871094,294.1499938964844,295.1472473144531,292.6582336425781,294.8084716796875,295.2134704589844,285.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991837432608,5.768676203388168e-09,0.00099917803891,-0.0141653707250952,0.0,0.0,0.0,-0.0076725943945348,60.0,12.680463790893556,-0.0,-6.806917696167147e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,9.378597314935178e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,9.876149124465884e-05,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,7.294520764844492e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.876139665720984e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,0.0004684797895606,286.2410583496094,294.1499938964844,295.1396484375,292.6551208496094,294.8113708496094,295.2056579589844,285.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993243729695,5.785061318874796e-09,0.0009993185522034,-0.0142082944512367,0.0,0.0,0.0,-0.0076807192526757,60.0,12.661635398864746,-0.0,-6.808826924498136e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,9.38050143304281e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.87815365078859e-05,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,7.296001422218978e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.878144192043692e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,0.0004685749008785,286.2342529296875,294.1499938964844,295.1320495605469,292.652099609375,294.8141784667969,295.1978759765625,285.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995270520448,5.808752590041877e-09,0.0009995212312787,-0.0142703577876091,0.0,0.0,0.0,-0.0076924641616642,60.0,12.64381504058838,-0.0,-6.8115880935693e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,9.386045712744816e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,9.883991879178212e-05,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,7.300313154701144e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,9.883982420433313e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0004688518529292,286.2208557128906,294.1499938964844,295.1169128417969,292.6462097167969,294.81951904296875,295.18218994140625,285.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001165792346,5.877762720984947e-09,0.0010001106420531,-0.0144511424005031,0.0,0.0,0.0,-0.0077266725711524,60.0,12.610969543457031,-0.0,-6.819634279509047e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,9.386045712744816e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,9.883991879178212e-05,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,7.300313154701144e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,9.883982420433313e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0004688518529292,286.2208557128906,294.1499938964844,295.1169128417969,292.6462097167969,294.81951904296875,295.18218994140625,285.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001165792346,5.877762720984947e-09,0.0010001106420531,-0.0144511424005031,0.0,0.0,0.0,-0.0077266725711524,60.0,12.610969543457031,-0.0,-6.819634279509047e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.393982327310368e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.892349044093862e-05,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,7.306485349545255e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.892340312944724e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,0.0004692483053077,286.2076721191406,294.1499938964844,295.1017761230469,292.6405334472656,294.82452392578125,295.1663513183594,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000961754471,5.9765858928528814e-09,0.0010009557008743,-0.0147100239992141,0.0,0.0,0.0,-0.0077756638638675,60.0,12.582122802734377,-0.0,-6.831164967024962e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.393982327310368e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.892349044093862e-05,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,7.306485349545255e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.892340312944724e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,0.0004692483053077,286.2076721191406,294.1499938964844,295.1017761230469,292.6405334472656,294.82452392578125,295.1663513183594,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000961754471,5.9765858928528814e-09,0.0010009557008743,-0.0147100239992141,0.0,0.0,0.0,-0.0077756638638675,60.0,12.582122802734377,-0.0,-6.831164967024962e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,9.40398676902987e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.902883903123438e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,7.314265531022102e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.90287444437854e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0004697480471804,286.1947021484375,294.1499938964844,295.0866394042969,292.6350402832031,294.82916259765625,295.150390625,285.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020270710811,6.101167571159749e-09,0.001002020901069,-0.0150363789871335,0.0,0.0,0.0,-0.0078374240547418,60.0,12.556842803955078,-0.0,-6.845715461167856e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,9.40398676902987e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.902883903123438e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,7.314265531022102e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.90287444437854e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0004697480471804,286.1947021484375,294.1499938964844,295.0866394042969,292.6350402832031,294.82916259765625,295.150390625,285.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020270710811,6.101167571159749e-09,0.001002020901069,-0.0150363789871335,0.0,0.0,0.0,-0.0078374240547418,60.0,12.556842803955078,-0.0,-6.845715461167856e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,9.415904060006142e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,9.91543274722062e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,7.32353437342681e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,9.915424016071483e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0004703433369286,286.18194580078125,294.1499938964844,295.07147216796875,292.629638671875,294.8334655761719,295.1342163085937,285.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032963473349,6.249586181894529e-09,0.0010032900609076,-0.0154251707717776,0.0,0.0,0.0,-0.0079110013321042,60.0,12.534884452819824,-0.0,-6.863069046403325e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,9.415904060006142e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,9.91543274722062e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,7.32353437342681e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,9.915424016071483e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0004703433369286,286.18194580078125,294.1499938964844,295.07147216796875,292.629638671875,294.8334655761719,295.1342163085937,285.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032963473349,6.249586181894529e-09,0.0010032900609076,-0.0154251707717776,0.0,0.0,0.0,-0.0079110013321042,60.0,12.534884452819824,-0.0,-6.863069046403325e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.422497532796116e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,9.922375465976074e-05,299.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,7.328661740757525e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,9.922366734826936e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0004706727049779,286.1756896972656,294.1499938964844,295.0638427734375,292.6269836425781,294.8354797363281,295.1260681152344,285.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039989138022,6.331705382223163e-09,0.0010039926273748,-0.0156402867287397,0.0,0.0,0.0,-0.0079517131671309,60.0,12.52508544921875,-0.0,-6.872680557989952e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.429408237338066e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,9.92965287878178e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,7.334036490647122e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,9.929644147632644e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,0.0004710179055109,286.1694641113281,294.1499938964844,295.0561828613281,292.62432861328125,294.83740234375,295.11785888671875,285.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047351242974,6.4177769765194626e-09,0.0010047286050394,-0.0158657506108284,0.0,0.0,0.0,-0.0079943826422095,60.0,12.515912055969238,-0.0,-6.882761738324916e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,9.443993621971458e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.945012425305322e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,7.345380436163396e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,9.945003694156183e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0004717465199064,286.1571350097656,294.1499938964844,295.0407409667969,292.6190795898437,294.8410339355469,295.10125732421875,285.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062882211059,6.599445434574136e-09,0.0010062817018479,-0.0163416247814893,0.0,0.0,0.0,-0.0080844415351748,60.0,12.499053001403809,-0.0,-6.904063809543004e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,9.443993621971458e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.945012425305322e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,7.345380436163396e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,9.945003694156183e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0004717465199064,286.1571350097656,294.1499938964844,295.0407409667969,292.6190795898437,294.8410339355469,295.10125732421875,285.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062882211059,6.599445434574136e-09,0.0010062817018479,-0.0163416247814893,0.0,0.0,0.0,-0.0080844415351748,60.0,12.499053001403809,-0.0,-6.904063809543004e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,9.459454304305837e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,9.961292380467056e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,7.357404683716595e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,9.96128364931792e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,0.0004725187900476,286.14508056640625,294.1499938964844,295.025146484375,292.61383056640625,294.8442687988281,295.08447265625,285.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079351486638,6.792014062284579e-09,0.0010079283965751,-0.0168460384011268,0.0,0.0,0.0,-0.0081799058243632,60.0,12.484135627746582,-0.0,-6.926680384822248e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,9.459454304305837e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,9.961292380467056e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,7.357404683716595e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,9.96128364931792e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,0.0004725187900476,286.14508056640625,294.1499938964844,295.025146484375,292.61383056640625,294.8442687988281,295.08447265625,285.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079351486638,6.792014062284579e-09,0.0010079283965751,-0.0168460384011268,0.0,0.0,0.0,-0.0081799058243632,60.0,12.484135627746582,-0.0,-6.926680384822248e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
