time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790060,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,9.473421960137784e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.976000728784128e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,7.368268416030332e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,9.975991997634992e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0004732164961751,286.1346130371094,294.1499938964844,295.0111999511719,292.6091613769531,294.8468933105469,295.06951904296875,285.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009423052892,6.965986454332551e-09,0.0010094160679727,-0.0173017308115959,0.0,0.0,0.0,-0.008266151882708,60.0,12.4721097946167,-0.0,-6.947144726154876e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,9.47530716075562e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,9.97798633761704e-05,299.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,7.36973452148959e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,9.977977606467904e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,0.0004733107052743,286.1332092285156,294.1499938964844,295.0093078613281,292.6085205078125,294.8471984863281,295.0674743652344,285.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096238693222,6.989472112195472e-09,0.0010096168844029,-0.0173632465302944,0.0,0.0,0.0,-0.0082777952775359,60.0,12.470516204833984,-0.0,-6.949909447939717e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,9.491186938248576e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,9.994707943405956e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,7.382084731943905e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.99469993985258e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,0.0004741039301734,286.1215515136719,294.1499938964844,294.9931945800781,292.6031188964844,294.84979248046875,295.0502624511719,285.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113155003637,7.18726722581664e-09,0.0010113082826137,-0.0178813245147466,0.0,0.0,0.0,-0.0083758505061268,60.0,12.457622528076172,-0.0,-6.97321667075812e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,9.491186938248576e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,9.994707943405956e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,7.382084731943905e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.99469993985258e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,0.0004741039301734,286.1215515136719,294.1499938964844,294.9931945800781,292.6031188964844,294.84979248046875,295.0502624511719,285.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113155003637,7.18726722581664e-09,0.0010113082826137,-0.0178813245147466,0.0,0.0,0.0,-0.0083758505061268,60.0,12.457622528076172,-0.0,-6.97321667075812e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.49900277191773e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0001000293777906,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,7.388163066934794e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.000100029297755,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154846191406,0.0,0.0,0.0004744943289551,286.1158142089844,294.1499938964844,294.98504638671875,292.6003723144531,294.8509826660156,295.04156494140625,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121477534994,7.284611136526564e-09,0.0010121404193341,-0.0181362889707088,0.0,0.0,0.0,-0.0084241069853305,60.0,12.45130443572998,-0.0,-6.984701883538946e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,9.506652713753284e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0001001099371933,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,7.394113345071673e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,0.0001001098571578,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.0004748764913529,286.110107421875,294.1499938964844,294.976806640625,292.5975952148437,294.85205078125,295.0328369140625,285.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129626607522,7.379902022819351e-09,0.0010129552101716,-0.0183858722448349,0.0,0.0,0.0,-0.0084713464602828,60.0,12.4449462890625,-0.0,-6.995954038302443e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,9.521329775452614e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0001002644930849,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,7.405527867376804e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,0.0001002644057734,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,0.0004756096459459,286.098876953125,294.1499938964844,294.9600524902344,292.5919189453125,294.85400390625,295.0152282714844,285.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145262349396,7.56270779334045e-09,0.0010145186679437,-0.0188646614551544,0.0,0.0,0.0,-0.008561972528696,60.0,12.431824684143066,-0.0,-7.017564485067852e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,9.521329775452614e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0001002644930849,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,7.405527867376804e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,0.0001002644057734,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,0.0004756096459459,286.098876953125,294.1499938964844,294.9600524902344,292.5919189453125,294.85400390625,295.0152282714844,285.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145262349396,7.56270779334045e-09,0.0010145186679437,-0.0188646614551544,0.0,0.0,0.0,-0.008561972528696,60.0,12.431824684143066,-0.0,-7.017564485067852e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.534881974104792e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0001004071964416,299.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,7.41606781957671e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,0.0001004071164061,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,0.0004762866010423,286.0878295898437,294.1499938964844,294.94293212890625,292.58599853515625,294.8555908203125,294.9974365234375,285.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159697849303,7.731501661112361e-09,0.0010159621015191,-0.019306743517518,0.0,0.0,0.0,-0.0086456518620252,60.0,12.417792320251465,-0.0,-7.037548499511105e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.534881974104792e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0001004071964416,299.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,7.41606781957671e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,0.0001004071164061,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,0.0004762866010423,286.0878295898437,294.1499938964844,294.94293212890625,292.58599853515625,294.8555908203125,294.9974365234375,285.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159697849303,7.731501661112361e-09,0.0010159621015191,-0.019306743517518,0.0,0.0,0.0,-0.0086456518620252,60.0,12.417792320251465,-0.0,-7.037548499511105e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.546944784233348e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,0.0001005342201096,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,7.4254501669202e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.0001005341400741,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0004768891667481,286.0770263671875,294.1499938964844,294.92535400390625,292.5798645019531,294.8568725585937,294.9794006347656,285.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172546608373,7.881741481696736e-09,0.0010172468610107,-0.0197002198547124,0.0,0.0,0.0,-0.0087201315909624,60.0,12.402338027954102,-0.0,-7.055359674268402e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.546944784233348e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,0.0001005342201096,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,7.4254501669202e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.0001005341400741,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0004768891667481,286.0770263671875,294.1499938964844,294.92535400390625,292.5798645019531,294.8568725585937,294.9794006347656,285.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172546608373,7.881741481696736e-09,0.0010172468610107,-0.0197002198547124,0.0,0.0,0.0,-0.0087201315909624,60.0,12.402338027954102,-0.0,-7.055359674268402e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,9.55725263338536e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0001006427628453,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,7.433466089423746e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,0.0001006426828098,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0004774040717165,286.0664367675781,294.1499938964844,294.9073181152344,292.57342529296875,294.8577880859375,294.96112060546875,285.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183525737375,8.010111685052834e-09,0.0010183445410802,-0.0200364142656326,0.0,0.0,0.0,-0.008783770725131,60.0,12.385019302368164,-0.0,-7.070596552694043e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,9.55725263338536e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0001006427628453,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,7.433466089423746e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,0.0001006426828098,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0004774040717165,286.0664367675781,294.1499938964844,294.9073181152344,292.57342529296875,294.8577880859375,294.96112060546875,285.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183525737375,8.010111685052834e-09,0.0010183445410802,-0.0200364142656326,0.0,0.0,0.0,-0.008783770725131,60.0,12.385019302368164,-0.0,-7.070596552694043e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,9.561542537994684e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0001006879392662,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,7.43680284358561e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,0.0001006878592306,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0004776183632202,286.06121826171875,294.1499938964844,294.89813232421875,292.570068359375,294.85809326171875,294.9518737792969,285.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188090382143,8.063533840640957e-09,0.0010188010055571,-0.0201763231307268,0.0,0.0,0.0,-0.0088102528825402,60.0,12.375383377075195,-0.0,-7.076942409867115e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,9.565358777763322e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,0.0001007281243801,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,7.439770706696436e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,0.0001007280443445,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0004778090224135,286.0560607910156,294.1499938964844,294.8887939453125,292.5666198730469,294.8583374023437,294.9425354003906,285.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192150948569,8.111057603343852e-09,0.0010192070621997,-0.0203007813543081,0.0,0.0,0.0,-0.0088338106870651,60.0,12.3651704788208,-0.0,-7.082589803530936e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,9.571496048010886e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0001007927494356,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,7.44454373489134e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0001007926694001,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0004781155730597,286.0458679199219,294.1499938964844,294.86968994140625,292.5594482421875,294.8585510253906,294.9237365722656,285.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198695817962,8.187463151898555e-09,0.0010198613163083,-0.0205008760094642,0.0,0.0,0.0,-0.0088716931641101,60.0,12.343035697937012,-0.0,-7.091673381864896e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,9.571496048010886e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0001007927494356,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,7.44454373489134e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0001007926694001,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0004781155730597,286.0458679199219,294.1499938964844,294.86968994140625,292.5594482421875,294.8585510253906,294.9237365722656,285.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198695817962,8.187463151898555e-09,0.0010198613163083,-0.0205008760094642,0.0,0.0,0.0,-0.0088716931641101,60.0,12.343035697937012,-0.0,-7.091673381864896e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,9.57505326368846e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0001008302060654,299.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,7.447310053976253e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,0.0001008301260299,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0004782932810485,286.0359191894531,294.1499938964844,294.8500061035156,292.5518798828125,294.8584289550781,294.9045715332031,285.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202480480074,8.231732628871669e-09,0.0010202397825196,-0.0206168089061975,0.0,0.0,0.0,-0.0088936388492584,60.0,12.31749439239502,-0.0,-7.096939214079613e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,9.57505326368846e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0001008302060654,299.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,7.447310053976253e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,0.0001008301260299,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0004782932810485,286.0359191894531,294.1499938964844,294.8500061035156,292.5518798828125,294.8584289550781,294.9045715332031,285.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202480480074,8.231732628871669e-09,0.0010202397825196,-0.0206168089061975,0.0,0.0,0.0,-0.0088936388492584,60.0,12.31749439239502,-0.0,-7.096939214079613e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.576820593792944e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.000100848810689,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,7.44868375477381e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0001008487306535,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,0.0004783815238624,286.0265808105469,294.1499938964844,294.8295593261719,292.543212890625,294.85791015625,294.8856201171875,285.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204358259215,8.253692840298754e-09,0.0010204275604337,-0.0206743199378252,0.0,0.0,0.0,-0.0089045250788331,60.0,12.289594650268556,-0.0,-7.099552590261737e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,9.576882439432666e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001008494655252,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,7.448731776094064e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.0001008493854897,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0004783846379723,286.02618408203125,294.1499938964844,294.8286437988281,292.5428161621094,294.8578796386719,294.8847961425781,285.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204424615949,8.254466443702313e-09,0.001020434196107,-0.0206763446331024,0.0,0.0,0.0,-0.0089049087837338,60.0,12.288294792175291,-0.0,-7.09964425027465e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.578375465935096e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0001008651815936,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,7.449892291333526e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0001008651088341,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0004784592310898,286.01666259765625,294.1499938964844,294.8046569824219,292.5313720703125,294.85693359375,294.8638916015625,285.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206011356785,8.27301427364091e-09,0.0010205928701907,-0.020724918693304,0.0,0.0,0.0,-0.008914103731513,60.0,12.254884719848633,-0.0,-7.101851906554657e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.578375465935096e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0001008651815936,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,7.449892291333526e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0001008651088341,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0004784592310898,286.01666259765625,294.1499938964844,294.8046569824219,292.5313720703125,294.85693359375,294.8638916015625,285.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206011356785,8.27301427364091e-09,0.0010205928701907,-0.020724918693304,0.0,0.0,0.0,-0.008914103731513,60.0,12.254884719848633,-0.0,-7.101851906554657e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.578953176969662e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,0.0001008712642942,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,7.450341945514083e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,0.0001008711915346,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,0.0004784881020896,286.01202392578125,294.1499938964844,294.791748046875,292.5247802734375,294.85626220703125,294.852783203125,285.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206623701378,8.280188090736829e-09,0.00102065410465,-0.0207437053322792,0.0,0.0,0.0,-0.0089176604524254,60.0,12.23625946044922,-0.0,-7.102705978923042e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,9.579460311215372e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001008766048471,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,7.45073557482101e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001008765248116,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0004785134224221,286.0074157714844,294.1499938964844,294.7782592773437,292.5177001953125,294.85546875,294.84130859375,285.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207160376012,8.286476393948305e-09,0.0010207077721133,-0.0207601729780435,0.0,0.0,0.0,-0.0089207766577601,60.0,12.216690063476562,-0.0,-7.103454180423796e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,9.580289770383388e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.0001008853287203,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,7.451380224665627e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0001008852559607,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,0.0004785548371728,285.9983215332031,294.1499938964844,294.7495422363281,292.5019226074219,294.85357666015625,294.8173522949219,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208041639998,8.296752618264236e-09,0.0010207957820966,-0.0207870844751596,0.0,0.0,0.0,-0.0089258719235658,60.0,12.175329208374023,-0.0,-7.104677735014775e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,9.580289770383388e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.0001008853287203,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,7.451380224665627e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0001008852559607,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,0.0004785548371728,285.9983215332031,294.1499938964844,294.7495422363281,292.5019226074219,294.85357666015625,294.8173522949219,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208041639998,8.296752618264236e-09,0.0010207957820966,-0.0207870844751596,0.0,0.0,0.0,-0.0089258719235658,60.0,12.175329208374023,-0.0,-7.104677735014775e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.580772166373208e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001008904073387,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,7.451754936482757e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001008903345791,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0004785789642482,285.98944091796875,294.1499938964844,294.71875,292.4842529296875,294.8511657714844,294.7915954589844,285.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208551539108,8.302714071817263e-09,0.0010208467720076,-0.0208026953041553,0.0,0.0,0.0,-0.0089288279414176,60.0,12.129788398742676,-0.0,-7.105386856665066e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.580772166373208e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001008904073387,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,7.451754936482757e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001008903345791,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0004785789642482,285.98944091796875,294.1499938964844,294.71875,292.4842529296875,294.8511657714844,294.7915954589844,285.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208551539108,8.302714071817263e-09,0.0010208467720076,-0.0208026953041553,0.0,0.0,0.0,-0.0089288279414176,60.0,12.129788398742676,-0.0,-7.105386856665066e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,9.580986807122828e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001008926628855,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,7.451921555912122e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,0.000100892590126,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0004785896744579,285.98077392578125,294.1499938964844,294.6860046386719,292.4648132324219,294.84820556640625,294.7640075683594,285.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208775056526,8.305335086333798e-09,0.0010208692401647,-0.0208095591515302,0.0,0.0,0.0,-0.0089301271364092,60.0,12.080570220947266,-0.0,-7.105698784926062e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,9.580986807122828e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001008926628855,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,7.451921555912122e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,0.000100892590126,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0004785896744579,285.98077392578125,294.1499938964844,294.6860046386719,292.4648132324219,294.84820556640625,294.7640075683594,285.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208775056526,8.305335086333798e-09,0.0010208692401647,-0.0208095591515302,0.0,0.0,0.0,-0.0089301271364092,60.0,12.080570220947266,-0.0,-7.105698784926062e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,9.58095770329237e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.0001008923572953,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,7.451898272847757e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,0.0001008922845358,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0004785882483702,285.9722900390625,294.1499938964844,294.6514587402344,292.4437561035156,294.8446655273437,294.734619140625,285.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304920307011798e-09,0.0010208656312897,-0.0208084732294082,0.0,0.0,0.0,-0.0089299213141202,60.0,12.027986526489258,-0.0,-7.105649757477296e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,9.58095770329237e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.0001008923572953,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,7.451898272847757e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,0.0001008922845358,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0004785882483702,285.9722900390625,294.1499938964844,294.6514587402344,292.4437561035156,294.8446655273437,294.734619140625,285.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304920307011798e-09,0.0010208656312897,-0.0208084732294082,0.0,0.0,0.0,-0.0089299213141202,60.0,12.027986526489258,-0.0,-7.105649757477296e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,9.580835467204452e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,0.0001008910694508,299.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,7.451802957803011e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.0001008909966913,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0004785821365658,285.9681701660156,294.1499938964844,294.63360595703125,292.43267822265625,294.8426208496094,294.7190246582031,285.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208607418462,8.30337487656152e-09,0.0010208524763584,-0.0208044275641441,0.0,0.0,0.0,-0.0089291557669639,60.0,12.000176429748535,-0.0,-7.105465726908734e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,9.580676851328462e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879211425781,0.0,0.0,0.0001008893959806,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,7.45167926652357e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,0.000100889330497,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0004785742203239,285.9640808105469,294.1499938964844,294.6153259277344,292.4212646484375,294.8404235839844,294.7030639648437,285.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208435123786,8.301374698760355e-09,0.0010208352468907,-0.0207991879433393,0.0,0.0,0.0,-0.0089281629770994,60.0,11.971755981445312,-0.0,-7.105227695092253e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.580272308085114e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001008851322694,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,7.451364217558876e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001008850667858,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0004785540222655,285.9560241699219,294.1499938964844,294.5777587890625,292.3974914550781,294.835693359375,294.6703491210937,285.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296282771880215e-09,0.0010207918239757,-0.020785853266716,0.0,0.0,0.0,-0.0089256390929222,60.0,11.913681030273438,-0.0,-7.10462160213865e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.580272308085114e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001008851322694,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,7.451364217558876e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001008850667858,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0004785540222655,285.9560241699219,294.1499938964844,294.5777587890625,292.3974914550781,294.835693359375,294.6703491210937,285.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296282771880215e-09,0.0010207918239757,-0.020785853266716,0.0,0.0,0.0,-0.0089256390929222,60.0,11.913681030273438,-0.0,-7.10462160213865e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,9.579667676007376e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0001008787585305,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,7.450893463101238e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0001008786930469,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0004785238124895,285.9481811523437,294.1499938964844,294.53887939453125,292.37255859375,294.8303527832031,294.635986328125,285.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207352461293,8.288697728175975e-09,0.0010207269806414,-0.0207659900188446,0.0,0.0,0.0,-0.0089218793436884,60.0,11.852869033813477,-0.0,-7.1037185023215e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
