time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792400,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,9.579667676007376e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0001008787585305,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,7.450893463101238e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0001008786930469,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0004785238124895,285.9481811523437,294.1499938964844,294.53887939453125,292.37255859375,294.8303527832031,294.635986328125,285.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207352461293,8.288697728175975e-09,0.0010207269806414,-0.0207659900188446,0.0,0.0,0.0,-0.0089218793436884,60.0,11.852869033813477,-0.0,-7.1037185023215e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,9.578923345543444e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,0.0001008709223242,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,7.450313569279388e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001008708495646,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655822753906,0.0,0.0,0.000478486646898,285.9405517578125,294.1499938964844,294.4989318847656,292.3466491699219,294.8243713378906,294.6001892089844,285.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206555016338,8.279375407482803e-09,0.001020647236146,-0.0207415763288736,0.0,0.0,0.0,-0.0089172581210732,60.0,11.789831161499023,-0.0,-7.102608634568244e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,9.578923345543444e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,0.0001008709223242,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,7.450313569279388e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001008708495646,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655822753906,0.0,0.0,0.000478486646898,285.9405517578125,294.1499938964844,294.4989318847656,292.3466491699219,294.8243713378906,294.6001892089844,285.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206555016338,8.279375407482803e-09,0.001020647236146,-0.0207415763288736,0.0,0.0,0.0,-0.0089172581210732,60.0,11.789831161499023,-0.0,-7.102608634568244e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,9.578061872161923e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0001008618492051,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,7.449643453583121e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0001008617837214,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.0004784436314366,285.93310546875,294.1499938964844,294.4580078125,292.3199462890625,294.8178100585937,294.56317138671875,285.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268595586002903e-09,0.0010205551516264,-0.0207133460789918,0.0,0.0,0.0,-0.0089119132608175,60.0,11.724983215332031,-0.0,-7.101326104930197e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,9.578061872161923e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0001008618492051,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,7.449643453583121e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0001008617837214,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.0004784436314366,285.93310546875,294.1499938964844,294.4580078125,292.3199462890625,294.8178100585937,294.56317138671875,285.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268595586002903e-09,0.0010205551516264,-0.0207133460789918,0.0,0.0,0.0,-0.0089119132608175,60.0,11.724983215332031,-0.0,-7.101326104930197e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,9.577591117704289e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.000100856887002,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,7.449276745319366e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0001008568215183,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0004784201155416,285.9294738769531,294.1499938964844,294.4372253417969,292.30633544921875,294.8141784667969,294.54400634765625,285.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205130092799,8.26270873943713e-09,0.0010205047437921,-0.0206979308277368,0.0,0.0,0.0,-0.0089089954271912,60.0,11.69176197052002,-0.0,-7.100625509792735e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,9.577107266522944e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001008517938316,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,7.448900578310713e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.000100851728348,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0004783959593623,285.9259033203125,294.1499938964844,294.41632080078125,292.2925720214844,294.81036376953125,294.52459716796875,285.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204612044617,8.256656691685293e-09,0.0010204529389739,-0.0206820797175169,0.0,0.0,0.0,-0.0089059947058558,60.0,11.658268928527832,-0.0,-7.099905019458674e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,9.576112643117084e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0001008413091767,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,7.448125688824803e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.0001008412436931,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0004783462500199,285.9188537597656,294.1499938964844,294.3739929199219,292.2646789550781,294.80242919921875,294.4853515625,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203548008576,8.244209759311616e-09,0.0010203465353697,-0.0206494852900505,0.0,0.0,0.0,-0.008899824693799,60.0,11.590768814086914,-0.0,-7.09842424839735e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,9.576112643117084e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0001008413091767,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,7.448125688824803e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.0001008412436931,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0004783462500199,285.9188537597656,294.1499938964844,294.3739929199219,292.2646789550781,294.80242919921875,294.4853515625,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203548008576,8.244209759311616e-09,0.0010203465353697,-0.0206494852900505,0.0,0.0,0.0,-0.008899824693799,60.0,11.590768814086914,-0.0,-7.09842424839735e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.57507436396554e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001008303734124,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,7.447318057529628e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.0001008303079288,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.000478294386994,285.9120178222656,294.1499938964844,294.33123779296875,292.2364501953125,294.7938537597656,294.4452209472656,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231227255350861e-09,0.001020235591568,-0.0206154845654964,0.0,0.0,0.0,-0.0088933883234858,60.0,11.522279739379885,-0.0,-7.096879528489809e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.57507436396554e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001008303734124,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,7.447318057529628e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.0001008303079288,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.000478294386994,285.9120178222656,294.1499938964844,294.33123779296875,292.2364501953125,294.7938537597656,294.4452209472656,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231227255350861e-09,0.001020235591568,-0.0206154845654964,0.0,0.0,0.0,-0.0088933883234858,60.0,11.522279739379885,-0.0,-7.096879528489809e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,9.574029536452144e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001008193721645,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,7.446505333064124e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0001008193066809,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.000478242203826,285.9053955078125,294.1499938964844,294.2882080078125,292.20806884765625,294.7846069335937,294.4043884277344,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218167479867589e-09,0.0010201239492744,-0.0205812826752662,0.0,0.0,0.0,-0.0088869137689471,60.0,11.453210830688477,-0.0,-7.0953255715267e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,9.574029536452144e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001008193721645,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,7.446505333064124e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0001008193066809,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.000478242203826,285.9053955078125,294.1499938964844,294.2882080078125,292.20806884765625,294.7846069335937,294.4043884277344,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218167479867589e-09,0.0010201239492744,-0.0205812826752662,0.0,0.0,0.0,-0.0088869137689471,60.0,11.453210830688477,-0.0,-7.0953255715267e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,9.5730007160455e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001008085309877,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,7.445704250130802e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,0.00010080847278,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0004781908064614,285.8988037109375,294.1499938964844,294.2450866699219,292.1796264648437,294.7751770019531,294.36334228515625,285.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205301327279813e-09,0.0010200139367952,-0.0205475892871618,0.0,0.0,0.0,-0.0088805360719561,60.0,11.383886337280272,-0.0,-7.093795062473873e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,9.5730007160455e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001008085309877,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,7.445704250130802e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,0.00010080847278,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0004781908064614,285.8988037109375,294.1499938964844,294.2450866699219,292.1796264648437,294.7751770019531,294.36334228515625,285.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205301327279813e-09,0.0010200139367952,-0.0205475892871618,0.0,0.0,0.0,-0.0088805360719561,60.0,11.383886337280272,-0.0,-7.093795062473873e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,9.57250376814045e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.0001008032995741,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,7.445317896781489e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0001008032413665,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,0.0004781660099979,285.8955993652344,294.1499938964844,294.2235107421875,292.1654357910156,294.770263671875,294.3426208496094,285.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969000481,8.199092960126109e-09,0.0010199608514085,-0.0205313321202993,0.0,0.0,0.0,-0.008877458050847,60.0,11.349159240722656,-0.0,-7.09305680857142e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,9.572024282533675e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001007982500595,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,7.44494391256012e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.0001007981845759,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0004781420575454,285.8924255371094,294.1499938964844,294.2019958496094,292.1513061523437,294.7651672363281,294.32177734375,285.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193089762187356e-09,0.0010199095122516,-0.0205156095325946,0.0,0.0,0.0,-0.0088744824752211,60.0,11.314494132995604,-0.0,-7.09234271312198e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,9.571127884555608e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,0.0001007888058666,299.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,7.444246875820681e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0001007887403829,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0004780972667504,285.8861999511719,294.1499938964844,294.1591491699219,292.123291015625,294.75457763671875,294.2798767089844,285.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181877397817061e-09,0.0010198135860264,-0.0204862467944622,0.0,0.0,0.0,-0.0088689234107732,60.0,11.245450019836426,-0.0,-7.091009024406959e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,9.571127884555608e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,0.0001007888058666,299.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,7.444246875820681e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0001007887403829,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0004780972667504,285.8861999511719,294.1499938964844,294.1591491699219,292.123291015625,294.75457763671875,294.2798767089844,285.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181877397817061e-09,0.0010198135860264,-0.0204862467944622,0.0,0.0,0.0,-0.0088689234107732,60.0,11.245450019836426,-0.0,-7.091009024406959e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,9.570342081133276e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,0.0001007805331028,299.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,7.44363569538109e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0001007804748951,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0004780580638907,285.8801574707031,294.1499938964844,294.1166687011719,292.0957336425781,294.743408203125,294.2378234863281,285.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172048815424661e-09,0.001019729534164,-0.0204605087637901,0.0,0.0,0.0,-0.0088640516623854,60.0,11.17708683013916,-0.0,-7.089840181606635e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,9.570342081133276e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,0.0001007805331028,299.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,7.44363569538109e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0001007804748951,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0004780580638907,285.8801574707031,294.1499938964844,294.1166687011719,292.0957336425781,294.743408203125,294.2378234863281,285.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172048815424661e-09,0.001019729534164,-0.0204605087637901,0.0,0.0,0.0,-0.0088640516623854,60.0,11.17708683013916,-0.0,-7.089840181606635e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.569698886480182e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.0001007737519103,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,7.443134381901473e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001007736937026,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0004780259041581,285.8742980957031,294.1499938964844,294.0747375488281,292.0687866210937,294.731689453125,294.1957702636719,285.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163986819909042e-09,0.0010196606162935,-0.0204393956810235,0.0,0.0,0.0,-0.0088600544258952,60.0,11.109734535217283,-0.0,-7.088881659456092e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.569698886480182e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.0001007737519103,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,7.443134381901473e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001007736937026,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0004780259041581,285.8742980957031,294.1499938964844,294.0747375488281,292.0687866210937,294.731689453125,294.1957702636719,285.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163986819909042e-09,0.0010196606162935,-0.0204393956810235,0.0,0.0,0.0,-0.0088600544258952,60.0,11.109734535217283,-0.0,-7.088881659456092e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,9.569227404426783e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0001007687824312,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,7.442766946041957e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001007687242235,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0004780023591592,285.86865234375,294.1499938964844,294.0335693359375,292.0426025390625,294.7193908691406,294.1539001464844,285.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158068887098581e-09,0.0010196099756285,-0.0204238947480916,0.0,0.0,0.0,-0.0088571207597851,60.0,11.043712615966797,-0.0,-7.08817822214769e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,9.569227404426783e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0001007687824312,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,7.442766946041957e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001007687242235,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0004780023591592,285.86865234375,294.1499938964844,294.0335693359375,292.0426025390625,294.7193908691406,294.1539001464844,285.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158068887098581e-09,0.0010196099756285,-0.0204238947480916,0.0,0.0,0.0,-0.0088571207597851,60.0,11.043712615966797,-0.0,-7.08817822214769e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,9.569068788550794e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0001007671162369,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,7.442643982358277e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0001007670580293,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0004779944429174,285.8658752441406,294.1499938964844,294.0132751464844,292.02984619140625,294.7130432128906,294.13311767578125,285.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019601128064,8.156074038367933e-09,0.0010195929789915,-0.0204186718910932,0.0,0.0,0.0,-0.0088561316952109,60.0,11.01134204864502,-0.0,-7.087940900873947e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,9.568961104378104e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0001007659811875,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,7.442559581249952e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001007659229799,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.0004779890878126,285.8631591796875,294.1499938964844,293.9932556152344,292.0173645019531,294.7065734863281,294.1124572753906,285.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195893701165,8.154712460850533e-09,0.001019581221044,-0.0204151049256324,0.0,0.0,0.0,-0.0088554564863443,60.0,10.979418754577637,-0.0,-7.087778897130192e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,9.568923996994272e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,0.0001007655882858,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,7.442530477419496e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.0001007655300782,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0004779872251674,285.8578491210937,294.1499938964844,293.9540100097656,291.9931945800781,294.6932678222656,294.0715026855469,285.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019585179165,8.154211528221822e-09,0.0010195770300924,-0.0204137936234474,0.0,0.0,0.0,-0.0088552087545394,60.0,10.917001724243164,-0.0,-7.08771921154039e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,9.568923996994272e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,0.0001007655882858,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,7.442530477419496e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.0001007655300782,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0004779872251674,285.8578491210937,294.1499938964844,293.9540100097656,291.9931945800781,294.6932678222656,294.0715026855469,285.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019585179165,8.154211528221822e-09,0.0010195770300924,-0.0204137936234474,0.0,0.0,0.0,-0.0088552087545394,60.0,10.917001724243164,-0.0,-7.08771921154039e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,9.569155372446404e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001007680184557,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,7.442709465976804e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.000100767960248,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0004779987793881,285.85272216796875,294.1499938964844,293.9159851074219,291.97027587890625,294.6794738769531,294.03131103515625,285.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196093935519,8.157045705559085e-09,0.0010196012444794,-0.0204212181270122,0.0,0.0,0.0,-0.0088566141203045,60.0,10.856962203979492,-0.0,-7.088056719339876e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,9.569155372446404e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001007680184557,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,7.442709465976804e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.000100767960248,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0004779987793881,285.85272216796875,294.1499938964844,293.9159851074219,291.97027587890625,294.6794738769531,294.03131103515625,285.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196093935519,8.157045705559085e-09,0.0010196012444794,-0.0204212181270122,0.0,0.0,0.0,-0.0088566141203045,60.0,10.856962203979492,-0.0,-7.088056719339876e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,9.569674875820056e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0001007734826998,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,7.443113281624392e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001007734317681,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,0.000478024710901,285.8477783203125,294.1499938964844,293.8793334960937,291.94879150390625,294.6652526855469,293.99200439453125,285.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196643415838,8.163477893674553e-09,0.0010196561925113,-0.0204380601644516,0.0,0.0,0.0,-0.0088598020374774,60.0,10.799591064453123,-0.0,-7.088821263323555e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,9.569674875820056e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0001007734826998,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,7.443113281624392e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001007734317681,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,0.000478024710901,285.8477783203125,294.1499938964844,293.8793334960937,291.94879150390625,294.6652526855469,293.99200439453125,285.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196643415838,8.163477893674553e-09,0.0010196561925113,-0.0204380601644516,0.0,0.0,0.0,-0.0088598020374774,60.0,10.799591064453123,-0.0,-7.088821263323555e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,9.570509428158402e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,0.0001007822720566,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,7.443762297043577e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,0.0001007822211249,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0004780664166901,285.8429870605469,294.1499938964844,293.84423828125,291.9288635253906,294.650634765625,293.9537658691406,285.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197529336437,8.173839383118775e-09,0.0010197447845712,-0.0204651951789855,0.0,0.0,0.0,-0.0088649382814764,60.0,10.74518871307373,-0.0,-7.09005334442736e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,9.570509428158402e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,0.0001007822720566,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,7.443762297043577e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,0.0001007822211249,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0004780664166901,285.8429870605469,294.1499938964844,293.84423828125,291.9288635253906,294.650634765625,293.9537658691406,285.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197529336437,8.173839383118775e-09,0.0010197447845712,-0.0204651951789855,0.0,0.0,0.0,-0.0088649382814764,60.0,10.74518871307373,-0.0,-7.09005334442736e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,9.57106240093708e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,0.0001007880928227,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,7.444191578542814e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0001007880346151,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.0004780940362252,285.8406982421875,294.1499938964844,293.82733154296875,291.9195251464844,294.6431579589844,293.9351501464844,285.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198117233812,8.180705002303057e-09,0.0010198035743087,-0.0204831771552562,0.0,0.0,0.0,-0.0088683422654867,60.0,10.719335556030272,-0.0,-7.09086975803075e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,9.57170341280289e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0001007948449114,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,7.444690709235147e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,0.0001007947939797,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.0004781260795425,285.8384094238281,294.1499938964844,293.8108825683594,291.9106750488281,294.6355895996094,293.9169006347656,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198799427598,8.188678179976705e-09,0.0010198717936873,-0.020504055544734,0.0,0.0,0.0,-0.0088722947984933,60.0,10.694375038146973,-0.0,-7.091817622040254e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,9.573213174007832e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001008107428788,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,7.445864321198314e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0001008106846711,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0004782014875672,285.833984375,294.1499938964844,293.7794189453125,291.89434814453125,294.6202697753906,293.8812866210937,285.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200403630733,8.207448942698647e-09,0.0010200320975854,-0.0205532144755125,0.0,0.0,0.0,-0.0088816005736589,60.0,10.646650314331056,-0.0,-7.094050857858748e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,9.573213174007832e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001008107428788,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,7.445864321198314e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0001008106846711,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0004782014875672,285.833984375,294.1499938964844,293.7794189453125,291.89434814453125,294.6202697753906,293.8812866210937,285.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200403630733,8.207448942698647e-09,0.0010200320975854,-0.0205532144755125,0.0,0.0,0.0,-0.0088816005736589,60.0,10.646650314331056,-0.0,-7.094050857858748e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
