time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794740,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,9.575129661243408e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0001008309191092,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,7.447354437317699e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0001008308681775,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,0.0004782972391694,285.8297424316406,294.1499938964844,293.75,291.880126953125,294.60467529296875,293.8472900390625,285.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231288539661819e-09,0.0010202360572293,-0.0206156466156244,0.0,0.0,0.0,-0.0088934181258082,60.0,10.603038787841797,-0.0,-7.096886633917165e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,9.575129661243408e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0001008309191092,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,7.447354437317699e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0001008308681775,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,0.0004782972391694,285.8297424316406,294.1499938964844,293.75,291.880126953125,294.60467529296875,293.8472900390625,285.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231288539661819e-09,0.0010202360572293,-0.0206156466156244,0.0,0.0,0.0,-0.0088934181258082,60.0,10.603038787841797,-0.0,-7.096886633917165e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,9.577307355357334e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001008538456517,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,7.44904755265452e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,0.00010085379472,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.0004784060001838,285.82568359375,294.1499938964844,293.721923828125,291.8681030273437,294.5888061523437,293.8149719238281,285.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204758727923,8.258379757819512e-09,0.0010204677237197,-0.0206865929067134,0.0,0.0,0.0,-0.0089068487286567,60.0,10.564082145690918,-0.0,-7.100110366309309e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,9.577307355357334e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001008538456517,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,7.44904755265452e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,0.00010085379472,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.0004784060001838,285.82568359375,294.1499938964844,293.721923828125,291.8681030273437,294.5888061523437,293.8149719238281,285.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204758727923,8.258379757819512e-09,0.0010204677237197,-0.0206865929067134,0.0,0.0,0.0,-0.0089068487286567,60.0,10.564082145690918,-0.0,-7.100110366309309e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,9.579585457686336e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001008778344839,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,7.450819248333573e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0001008777835522,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0004785198252648,285.82183837890625,294.1499938964844,293.6943359375,291.8582763671875,294.5726928710937,293.783935546875,285.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207183659076,8.286732189333179e-09,0.0010207101004198,-0.0207608416676521,0.0,0.0,0.0,-0.0089209042489528,60.0,10.529507637023926,-0.0,-7.103484733761435e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,9.579585457686336e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001008778344839,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,7.450819248333573e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0001008777835522,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0004785198252648,285.82183837890625,294.1499938964844,293.6943359375,291.8582763671875,294.5726928710937,293.783935546875,285.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207183659076,8.286732189333179e-09,0.0010207101004198,-0.0207608416676521,0.0,0.0,0.0,-0.0089209042489528,60.0,10.529507637023926,-0.0,-7.103484733761435e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,9.580748883308844e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,0.0001008900871966,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,7.451723649865016e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0001008900362649,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0004785779165104,285.8199768066406,294.1499938964844,293.6807556152344,291.8541564941406,294.56451416015625,293.7689208984375,285.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102084223181,8.301205944860612e-09,0.0010208339663222,-0.0207987446337938,0.0,0.0,0.0,-0.0089280800893902,60.0,10.51427173614502,-0.0,-7.105207799895652e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,9.581915946910158e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.000100902376289,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,7.452631689375266e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0001009023253573,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0004786362405866,285.81817626953125,294.1499938964844,293.66729736328125,291.8505554199219,294.5563049316406,293.7541198730469,285.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209664469584,8.315728550201129e-09,0.0010209581814706,-0.0208367779850959,0.0,0.0,0.0,-0.0089352801442146,60.0,10.499842643737791,-0.0,-7.106936550371756e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,9.584252256900072e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0001009269763017,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,7.454448495991528e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.00010092692537,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.0004787529469467,285.81463623046875,294.1499938964844,293.6407470703125,291.84478759765625,294.5397644042969,293.7248840332031,285.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344803070770013e-09,0.0010212066117674,-0.0209129191935062,0.0,0.0,0.0,-0.0089496923610568,60.0,10.472604751586914,-0.0,-7.11039831458038e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,9.584252256900072e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0001009269763017,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,7.454448495991528e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.00010092692537,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.0004787529469467,285.81463623046875,294.1499938964844,293.6407470703125,291.84478759765625,294.5397644042969,293.7248840332031,285.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344803070770013e-09,0.0010212066117674,-0.0209129191935062,0.0,0.0,0.0,-0.0089496923610568,60.0,10.472604751586914,-0.0,-7.11039831458038e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,9.586560190655292e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0001009512780001,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,7.456242747139186e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.0001009512270684,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0004788682272192,285.811279296875,294.1499938964844,293.61474609375,291.8408508300781,294.5230407714844,293.69647216796875,285.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214606299996,8.373521431792597e-09,0.0010214522480964,-0.0209881234914064,0.0,0.0,0.0,-0.0089639294892549,60.0,10.449052810668944,-0.0,-7.11381886731033e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,9.586560190655292e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0001009512780001,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,7.456242747139186e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.0001009512270684,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0004788682272192,285.811279296875,294.1499938964844,293.61474609375,291.8408508300781,294.5230407714844,293.69647216796875,285.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214606299996,8.373521431792597e-09,0.0010214522480964,-0.0209881234914064,0.0,0.0,0.0,-0.0089639294892549,60.0,10.449052810668944,-0.0,-7.11381886731033e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,9.588802640791982e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0001009748884825,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,7.457986794179305e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0001009748448268,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0004789802478626,285.8080749511719,294.1499938964844,293.5892639160156,291.8386535644531,294.50616455078125,293.6688232421875,285.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216992814093,8.401428885917994e-09,0.0010216907830908,-0.0210612062364816,0.0,0.0,0.0,-0.0089777642861008,60.0,10.428735733032228,-0.0,-7.11714349677095e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,9.588802640791982e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0001009748884825,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,7.457986794179305e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0001009748448268,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0004789802478626,285.8080749511719,294.1499938964844,293.5892639160156,291.8386535644531,294.50616455078125,293.6688232421875,285.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216992814093,8.401428885917994e-09,0.0010216907830908,-0.0210612062364816,0.0,0.0,0.0,-0.0089777642861008,60.0,10.428735733032228,-0.0,-7.11714349677095e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,9.590952686266974e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001009975239867,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,7.459658809239045e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.000100997473055,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.000479087640997,285.8050231933594,294.1499938964844,293.5643310546875,291.83807373046875,294.4891357421875,293.6418151855469,285.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219279211014,8.428176379027263e-09,0.0010219195391982,-0.0211312510073184,0.0,0.0,0.0,-0.0089910235255956,60.0,10.41126823425293,-0.0,-7.12033099148357e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,9.590952686266974e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001009975239867,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,7.459658809239045e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.000100997473055,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.000479087640997,285.8050231933594,294.1499938964844,293.5643310546875,291.83807373046875,294.4891357421875,293.6418151855469,285.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219279211014,8.428176379027263e-09,0.0010219195391982,-0.0211312510073184,0.0,0.0,0.0,-0.0089910235255956,60.0,10.41126823425293,-0.0,-7.12033099148357e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,9.591974230716004e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.000101008285128,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,7.460453343810514e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001010082341963,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,0.0004791386891156,285.8035583496094,294.1499938964844,293.55206298828125,291.8383483886719,294.4805908203125,293.62860107421875,285.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036303766,8.440887988570012e-09,0.0010220278054475,-0.0211645420640707,0.0,0.0,0.0,-0.0089973239228129,60.0,10.403802871704102,-0.0,-7.12184586859621e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.592970309313388e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.0001010187697829,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,7.461227505700663e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,0.0001010187261272,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.0004791884566657,285.8020935058594,294.1499938964844,293.5399169921875,291.8389892578125,294.4720153808594,293.6155090332031,285.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221422417089,8.453284294773766e-09,0.0010221337433904,-0.0211970023810863,0.0,0.0,0.0,-0.0090034687891602,60.0,10.39684009552002,-0.0,-7.123323086943857e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,9.594878792995588e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.0001010388659778,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,7.462711801053956e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0001010388223221,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0004792837717104,285.7992858886719,294.1499938964844,293.5160827636719,291.84130859375,294.45477294921875,293.589599609375,285.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223458521068,8.477028856646031e-09,0.0010223374702036,-0.0212591830641031,0.0,0.0,0.0,-0.0090152435004711,60.0,10.38418960571289,-0.0,-7.126153889203124e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,9.594878792995588e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.0001010388659778,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,7.462711801053956e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0001010388223221,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0004792837717104,285.7992858886719,294.1499938964844,293.5160827636719,291.84130859375,294.45477294921875,293.589599609375,285.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223458521068,8.477028856646031e-09,0.0010223374702036,-0.0212591830641031,0.0,0.0,0.0,-0.0090152435004711,60.0,10.38418960571289,-0.0,-7.126153889203124e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,9.59658864303492e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,0.000101056866697,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,7.464041118510067e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.0001010568230412,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0004793691914528,285.796630859375,294.1499938964844,293.4927673339844,291.8448791503906,294.4374389648437,293.5643615722656,285.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498296288905749e-09,0.0010225193109363,-0.0213148780167102,0.0,0.0,0.0,-0.0090257860720157,60.0,10.374380111694336,-0.0,-7.128689816227053e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,9.59658864303492e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,0.000101056866697,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,7.464041118510067e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.0001010568230412,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0004793691914528,285.796630859375,294.1499938964844,293.4927673339844,291.8448791503906,294.4374389648437,293.5643615722656,285.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498296288905749e-09,0.0010225193109363,-0.0213148780167102,0.0,0.0,0.0,-0.0090257860720157,60.0,10.374380111694336,-0.0,-7.128689816227053e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,9.598101314622907e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001010727937682,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,7.46521691326052e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001010727501125,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,0.0004794447449967,285.7940673828125,294.1499938964844,293.4700012207031,291.849609375,294.4200134277344,293.53973388671875,285.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517107907834998e-09,0.001022680196911,-0.0213641393929719,0.0,0.0,0.0,-0.0090351123362779,60.0,10.366841316223145,-0.0,-7.130932999643846e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,9.598101314622907e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001010727937682,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,7.46521691326052e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001010727501125,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,0.0004794447449967,285.7940673828125,294.1499938964844,293.4700012207031,291.849609375,294.4200134277344,293.53973388671875,285.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517107907834998e-09,0.001022680196911,-0.0213641393929719,0.0,0.0,0.0,-0.0090351123362779,60.0,10.366841316223145,-0.0,-7.130932999643846e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.59939497988671e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0001010864143609,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.466223178198561e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0001010863707051,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0004795093846041,285.7916564941406,294.1499938964844,293.44781494140625,291.8553771972656,294.40252685546875,293.515625,285.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533196371729446e-09,0.0010228179162368,-0.0214062705636024,0.0,0.0,0.0,-0.0090430891141295,60.0,10.36124038696289,-0.0,-7.1328514650304e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.59939497988671e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0001010864143609,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.466223178198561e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0001010863707051,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0004795093846041,285.7916564941406,294.1499938964844,293.44781494140625,291.8553771972656,294.40252685546875,293.515625,285.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533196371729446e-09,0.0010228179162368,-0.0214062705636024,0.0,0.0,0.0,-0.0090430891141295,60.0,10.36124038696289,-0.0,-7.1328514650304e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,9.599924669601025e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0001010919950203,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,7.466634997399524e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.0001010919440886,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.0004795358108822,285.79052734375,294.1499938964844,293.4369201660156,291.858642578125,294.3937683105469,293.50390625,285.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228817118331,8.539775109284165e-09,0.0010228732135146,-0.0214234981685876,0.0,0.0,0.0,-0.0090463450178503,60.0,10.359482765197754,-0.0,-7.133636614753416e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,9.600407793186604e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,0.0001010970809147,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,7.467010436812416e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.000101097037259,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,0.0004795599670615,285.7894287109375,294.1499938964844,293.4261779785156,291.8620910644531,294.38494873046875,293.4922790527344,286.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545779195401337e-09,0.0010229244362562,-0.0214392207562923,0.0,0.0,0.0,-0.0090493215247988,60.0,10.358057975769045,-0.0,-7.13435284183106e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,9.601219790056348e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.000101105622889,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,7.467641262337565e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,0.0001011055792332,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0004796005086973,285.7872619628906,294.1499938964844,293.4051513671875,291.86962890625,294.3673400878906,293.4693908691406,286.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555863573178613e-09,0.0010230118641629,-0.0214656274765729,0.0,0.0,0.0,-0.0090543264523148,60.0,10.35604476928711,-0.0,-7.135555790682703e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,9.601219790056348e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.000101105622889,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,7.467641262337565e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,0.0001011055792332,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0004796005086973,285.7872619628906,294.1499938964844,293.4051513671875,291.86962890625,294.3673400878906,293.4693908691406,286.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555863573178613e-09,0.0010230118641629,-0.0214656274765729,0.0,0.0,0.0,-0.0090543264523148,60.0,10.35604476928711,-0.0,-7.135555790682703e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,9.601696365280076e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0001011106505757,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,7.468012336175889e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001011106069199,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0004796243738383,285.7852478027344,294.1499938964844,293.3846740722656,291.8778686523437,294.34967041015625,293.4471740722656,286.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561777953275396e-09,0.0010230622719973,-0.0214811153709888,0.0,0.0,0.0,-0.0090572573244571,60.0,10.355640411376951,-0.0,-7.136261359619311e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,9.601696365280076e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0001011106505757,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,7.468012336175889e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001011106069199,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0004796243738383,285.7852478027344,294.1499938964844,293.3846740722656,291.8778686523437,294.34967041015625,293.4471740722656,286.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561777953275396e-09,0.0010230622719973,-0.0214811153709888,0.0,0.0,0.0,-0.0090572573244571,60.0,10.355640411376951,-0.0,-7.136261359619311e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,9.601868077879772e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001011124477372,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,7.468145486200228e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,0.0001011124040815,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0004796329012606,285.78338623046875,294.1499938964844,293.36474609375,291.88671875,294.3319702148437,293.4255065917969,286.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563878495237986e-09,0.0010230804327875,-0.0214866157621145,0.0,0.0,0.0,-0.0090582994744181,60.0,10.35632610321045,-0.0,-7.136511470662299e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,9.601868077879772e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001011124477372,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,7.468145486200228e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,0.0001011124040815,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0004796329012606,285.78338623046875,294.1499938964844,293.36474609375,291.88671875,294.3319702148437,293.4255065917969,286.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563878495237986e-09,0.0010230804327875,-0.0214866157621145,0.0,0.0,0.0,-0.0090582994744181,60.0,10.35632610321045,-0.0,-7.136511470662299e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,9.601660713087767e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.0001011102649499,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,7.467983959941193e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001011102212942,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0004796225694008,285.7816162109375,294.1499938964844,293.345458984375,291.8960266113281,294.3142395019531,293.40447998046875,286.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561267250684068e-09,0.001023058197461,-0.0214797761291265,0.0,0.0,0.0,-0.009057005867362,60.0,10.35797119140625,-0.0,-7.136200252944036e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,9.601660713087767e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.0001011102649499,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,7.467983959941193e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001011102212942,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0004796225694008,285.7816162109375,294.1499938964844,293.345458984375,291.8960266113281,294.3142395019531,293.40447998046875,286.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561267250684068e-09,0.001023058197461,-0.0214797761291265,0.0,0.0,0.0,-0.009057005867362,60.0,10.35797119140625,-0.0,-7.136200252944036e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,9.601374040357769e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,0.0001011072454275,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,7.467760588042438e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0001011072017718,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0004796082503162,285.7807922363281,294.1499938964844,293.33599853515625,291.9008483886719,294.3053894042969,293.39422607421875,286.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.5576754571548e-09,0.0010230261832475,-0.0214703734964132,0.0,0.0,0.0,-0.0090552195906639,60.0,10.359127044677734,-0.0,-7.135771795674374e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,9.601004421710968e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,0.0001011033527902,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,7.467473187716678e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,0.0001011033091344,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0004795897984877,285.7799987792969,294.1499938964844,293.32672119140625,291.90576171875,294.2965087890625,293.3841247558594,286.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.55305692937236e-09,0.0010229867184534,-0.0214582793414592,0.0,0.0,0.0,-0.0090529294684529,60.0,10.360419273376465,-0.0,-7.13522112505416e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,9.600007615517824e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.0001010928535833,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,7.466696843039244e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.0001010928099276,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,0.0004795400018338,285.7784423828125,294.1499938964844,293.30859375,291.9157409667969,294.2787780761719,293.3642272949219,286.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540605556106584e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467650443315,60.0,10.36326789855957,-0.0,-7.133735380193684e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
