time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797080,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,9.600007615517824e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.0001010928535833,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,7.466696843039244e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.0001010928099276,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,0.0004795400018338,285.7784423828125,294.1499938964844,293.30859375,291.9157409667969,294.2787780761719,293.3642272949219,286.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540605556106584e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467650443315,60.0,10.36326789855957,-0.0,-7.133735380193684e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,9.598473843652756e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.0001010767009574,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,7.46550431358628e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001010766573017,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.000479463400552,285.7770690917969,294.1499938964844,293.29107666015625,291.9259338378906,294.26104736328125,293.3450622558594,286.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521468863875725e-09,0.0010227180318906,-0.0213755574077367,0.0,0.0,0.0,-0.0090372767299413,60.0,10.366402626037598,-0.0,-7.131453116926424e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,9.598473843652756e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.0001010767009574,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,7.46550431358628e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001010766573017,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.000479463400552,285.7770690917969,294.1499938964844,293.29107666015625,291.9259338378906,294.26104736328125,293.3450622558594,286.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521468863875725e-09,0.0010227180318906,-0.0213755574077367,0.0,0.0,0.0,-0.0090372767299413,60.0,10.366402626037598,-0.0,-7.131453116926424e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,9.596522431820632e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001010561463772,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,7.4639858212322e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0001010561099974,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.00047936590272,285.7757873535156,294.1499938964844,293.274169921875,291.9361572265625,294.24334716796875,293.3265075683594,286.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497125669748584e-09,0.0010225101141259,-0.0213118102401494,0.0,0.0,0.0,-0.009025209583342,60.0,10.369616508483888,-0.0,-7.128549839308107e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,9.596522431820632e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001010561463772,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,7.4639858212322e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0001010561099974,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.00047936590272,285.7757873535156,294.1499938964844,293.274169921875,291.9361572265625,294.24334716796875,293.3265075683594,286.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497125669748584e-09,0.0010225101141259,-0.0213118102401494,0.0,0.0,0.0,-0.009025209583342,60.0,10.369616508483888,-0.0,-7.128549839308107e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,9.59412645897828e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001010309206321,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,7.462122448487207e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001010308842523,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.000479246256873,285.7746276855469,294.1499938964844,293.2578430175781,291.94635009765625,294.2256774902344,293.3085327148437,286.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467250012245131e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.372641563415527,-0.0,-7.124987888573743e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,9.59412645897828e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001010309206321,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,7.462122448487207e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001010308842523,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.000479246256873,285.7746276855469,294.1499938964844,293.2578430175781,291.94635009765625,294.2256774902344,293.3085327148437,286.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467250012245131e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.372641563415527,-0.0,-7.124987888573743e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,9.592726564733312e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.000101016179542,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,7.461033237632364e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0001010161358863,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0004791763203684,285.77410888671875,294.1499938964844,293.2499389648437,291.9513854980469,294.21685791015625,293.2998962402344,286.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449789312692246e-09,0.0010221037082374,-0.0211878512054681,0.0,0.0,0.0,-0.0090017355978488,60.0,10.37400722503662,-0.0,-7.1229067089007e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,9.591254638507962e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0001010006672004,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,7.459888001903892e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.0001010006308206,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,0.0004791027749888,285.77362060546875,294.1499938964844,293.2421569824219,291.9563903808594,294.2080383300781,293.2914123535156,286.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431430664757045e-09,0.0010219466639682,-0.0211397744715213,0.0,0.0,0.0,-0.0089926337823271,60.0,10.375316619873049,-0.0,-7.120718947817295e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,9.588084503775464e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0001009672851068,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,7.457422179868445e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001009672487271,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0004789444210473,285.772705078125,294.1499938964844,293.2270812988281,291.9661865234375,294.1904602050781,293.27471923828125,286.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391905836901971e-09,0.0010216105729341,-0.0210362691432237,0.0,0.0,0.0,-0.0089730489999055,60.0,10.37768268585205,-0.0,-7.116008760021941e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,9.588084503775464e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0001009672851068,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,7.457422179868445e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001009672487271,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0004789444210473,285.772705078125,294.1499938964844,293.2270812988281,291.9661865234375,294.1904602050781,293.27471923828125,286.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391905836901971e-09,0.0010216105729341,-0.0210362691432237,0.0,0.0,0.0,-0.0089730489999055,60.0,10.37768268585205,-0.0,-7.116008760021941e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,9.584506187820808e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,0.0001009296029224,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,7.454638398485258e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001009295665426,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0004787656653206,285.7719116210937,294.1499938964844,293.212646484375,291.9756164550781,294.1729736328125,293.2587585449219,286.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347294411237272e-09,0.0010212287306785,-0.0209194421768188,0.0,0.0,0.0,-0.0089509319514036,60.0,10.379192352294922,-0.0,-7.110695321443927e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,9.584506187820808e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,0.0001009296029224,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,7.454638398485258e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001009295665426,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0004787656653206,285.7719116210937,294.1499938964844,293.212646484375,291.9756164550781,294.1729736328125,293.2587585449219,286.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347294411237272e-09,0.0010212287306785,-0.0209194421768188,0.0,0.0,0.0,-0.0089509319514036,60.0,10.379192352294922,-0.0,-7.110695321443927e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,9.580632467987016e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.000100888813904,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,7.451625424437225e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0001008887775242,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0004785722121596,285.771240234375,294.1499938964844,293.1988220214844,291.9845886230469,294.1555480957031,293.2434387207031,286.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299007703271855e-09,0.0010208159219473,-0.0207929890602827,0.0,0.0,0.0,-0.0089269941672682,60.0,10.379883766174316,-0.0,-7.104945609626159e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,9.580632467987016e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.000100888813904,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,7.451625424437225e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0001008887775242,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0004785722121596,285.771240234375,294.1499938964844,293.1988220214844,291.9845886230469,294.1555480957031,293.2434387207031,286.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299007703271855e-09,0.0010208159219473,-0.0207929890602827,0.0,0.0,0.0,-0.0089269941672682,60.0,10.379883766174316,-0.0,-7.104945609626159e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.576491720508784e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.000100845201814,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,7.448405085597187e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0001008451654342,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0004783653712365,285.7706604003906,294.1499938964844,293.1856689453125,291.9930114746094,294.13818359375,293.228759765625,286.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247388549875723e-09,0.0010203743586316,-0.0206578075885772,0.0,0.0,0.0,-0.0089014032855629,60.0,10.37953758239746,-0.0,-7.098802257132776e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.576491720508784e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.000100845201814,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,7.448405085597187e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0001008451654342,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0004783653712365,285.7706604003906,294.1499938964844,293.1856689453125,291.9930114746094,294.13818359375,293.228759765625,286.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247388549875723e-09,0.0010203743586316,-0.0206578075885772,0.0,0.0,0.0,-0.0089014032855629,60.0,10.37953758239746,-0.0,-7.098802257132776e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,9.574327123118564e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001008224135148,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,7.446721429005265e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.000100822377135,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.0004782572505064,285.7704467773437,294.1499938964844,293.1793212890625,291.9969787597656,294.12957763671875,293.22174072265625,286.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220409242198912e-09,0.0010201423428952,-0.0205871555954217,0.0,0.0,0.0,-0.0088880220428109,60.0,10.378789901733398,-0.0,-7.09559202505261e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,9.572121052769944e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0001007991813821,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,7.44500503060408e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001007991450023,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,0.0004781470343004,285.770263671875,294.1499938964844,293.1731262207031,292.0007629394531,294.1209716796875,293.2148742675781,286.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192906797432897e-09,0.0010199071839451,-0.0205151326954364,0.0,0.0,0.0,-0.0088743884116411,60.0,10.377781867980955,-0.0,-7.092320686297171e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.567596862325443e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0001007515384117,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,7.44148637750186e-05,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0001007515020319,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0004779210721608,285.7699279785156,294.1499938964844,293.1612243652344,292.0077819824219,294.1038513183594,293.2014465332031,286.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.136514573209297e-09,0.0010194261558353,-0.0203674491494894,0.0,0.0,0.0,-0.0088464384898543,60.0,10.375072479248049,-0.0,-7.085615294499803e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.567596862325443e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0001007515384117,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,7.44148637750186e-05,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0001007515020319,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0004779210721608,285.7699279785156,294.1499938964844,293.1612243652344,292.0077819824219,294.1038513183594,293.2014465332031,286.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.136514573209297e-09,0.0010194261558353,-0.0203674491494894,0.0,0.0,0.0,-0.0088464384898543,60.0,10.375072479248049,-0.0,-7.085615294499803e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,9.56302901613526e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,0.0001007034297799,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,7.437932799803093e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,0.0001007033934001,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0004776928690262,285.76971435546875,294.1499938964844,293.1499938964844,292.0138854980469,294.0868530273437,293.18878173828125,286.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079574342900742e-09,0.0010189391905441,-0.0202183295041322,0.0,0.0,0.0,-0.0088182101026177,60.0,10.370762825012209,-0.0,-7.078848085484425e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,9.56302901613526e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,0.0001007034297799,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,7.437932799803093e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,0.0001007033934001,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0004776928690262,285.76971435546875,294.1499938964844,293.1499938964844,292.0138854980469,294.0868530273437,293.18878173828125,286.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079574342900742e-09,0.0010189391905441,-0.0202183295041322,0.0,0.0,0.0,-0.0088182101026177,60.0,10.370762825012209,-0.0,-7.078848085484425e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,9.55956638790667e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001006669626804,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.435239240294322e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0001006669263006,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0004775199049618,285.7696838378906,294.1499938964844,293.1401672363281,292.01910400390625,294.07012939453125,293.1777648925781,286.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185777209699,8.036404430811217e-09,0.0010185696883127,-0.0201052725315094,0.0,0.0,0.0,-0.0087968064472079,60.0,10.365099906921388,-0.0,-7.073719388017707e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,9.55956638790667e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001006669626804,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.435239240294322e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0001006669263006,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0004775199049618,285.7696838378906,294.1499938964844,293.1401672363281,292.01910400390625,294.07012939453125,293.1777648925781,286.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185777209699,8.036404430811217e-09,0.0010185696883127,-0.0201052725315094,0.0,0.0,0.0,-0.0087968064472079,60.0,10.365099906921388,-0.0,-7.073719388017707e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,9.55637078732252e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0001006333186523,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,7.432753773173317e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001006332822726,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.0004773602995555,285.7696838378906,294.1499938964844,293.1323547363281,292.0234680175781,294.0535583496094,293.1668395996094,286.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182368569076,7.996568740509247e-09,0.0010182288242504,-0.0200009439140558,0.0,0.0,0.0,-0.0087770577520132,60.0,10.35955047607422,-0.0,-7.068987883940282e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,9.55637078732252e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0001006333186523,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,7.432753773173317e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001006332822726,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.0004773602995555,285.7696838378906,294.1499938964844,293.1323547363281,292.0234680175781,294.0535583496094,293.1668395996094,286.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182368569076,7.996568740509247e-09,0.0010182288242504,-0.0200009439140558,0.0,0.0,0.0,-0.0087770577520132,60.0,10.35955047607422,-0.0,-7.068987883940282e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,9.555062570143492e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0001006195379886,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,7.431736594298854e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0001006195016088,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.0004772949614562,285.76971435546875,294.1499938964844,293.1291809082031,292.0253601074219,294.0452575683594,293.1615295410156,286.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.980257343831454e-09,0.0010180913377553,-0.0199582260102033,0.0,0.0,0.0,-0.0087689813226461,60.0,10.356430053710938,-0.0,-7.067051654985336e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,9.554171265335754e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0001006101520033,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,7.431042467942461e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0001006101156235,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,0.0004772504325956,285.769775390625,294.1499938964844,293.1264343261719,292.0270690917969,294.0370483398437,293.15673828125,286.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969138238195228e-09,0.0010179958771914,-0.0199291054159402,0.0,0.0,0.0,-0.0087634669616818,60.0,10.353069305419922,-0.0,-7.065731466582292e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,9.552892879582942e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0001005966842058,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,7.430047844536602e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.000100596647826,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0004771865496877,285.7699279785156,294.1499938964844,293.12225341796875,292.0299072265625,294.0207214355469,293.14794921875,286.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.34608268737793,-0.0,-7.063837159648757e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,9.552892879582942e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0001005966842058,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,7.430047844536602e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.000100596647826,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0004771865496877,285.7699279785156,294.1499938964844,293.12225341796875,292.0299072265625,294.0207214355469,293.14794921875,286.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.34608268737793,-0.0,-7.063837159648757e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.5528615929652e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0001005963567877,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,7.430023833876476e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001005963276838,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0004771850362885,285.770263671875,294.1499938964844,293.11968994140625,292.0321044921875,294.0048522949219,293.1415405273437,286.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952773550812253e-09,0.0010178547818213,-0.0198862496763467,0.0,0.0,0.0,-0.0087553486227989,60.0,10.338411331176758,-0.0,-7.063788842742724e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.5528615929652e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0001005963567877,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,7.430023833876476e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001005963276838,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0004771850362885,285.770263671875,294.1499938964844,293.11968994140625,292.0321044921875,294.0048522949219,293.1415405273437,286.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952773550812253e-09,0.0010178547818213,-0.0198862496763467,0.0,0.0,0.0,-0.0087553486227989,60.0,10.338411331176758,-0.0,-7.063788842742724e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,9.55303039518185e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001005981321213,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,7.430154801113531e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0001005981030175,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,0.0004771934472955,285.7706298828125,294.1499938964844,293.1185913085937,292.0336608886719,293.989013671875,293.1355285644531,286.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178799275308,7.954853664671191e-09,0.001017872011289,-0.0198916960507631,0.0,0.0,0.0,-0.0087563768029212,60.0,10.330618858337402,-0.0,-7.06403611161477e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,9.55303039518185e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001005981321213,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,7.430154801113531e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0001005981030175,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,0.0004771934472955,285.7706298828125,294.1499938964844,293.1185913085937,292.0336608886719,293.989013671875,293.1355285644531,286.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178799275308,7.954853664671191e-09,0.001017872011289,-0.0198916960507631,0.0,0.0,0.0,-0.0087563768029212,60.0,10.330618858337402,-0.0,-7.06403611161477e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,9.554817370371892e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,0.0001006169477477,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.43154450901784e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0001006169186439,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0004772827087435,285.77130126953125,294.1499938964844,293.1187744140625,292.03466796875,293.9742126464844,293.13348388671875,286.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180704994127,7.977093652300482e-09,0.0010180624667555,-0.0199499428272247,0.0,0.0,0.0,-0.0087674036622047,60.0,10.321785926818848,-0.0,-7.06667577787812e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,9.554817370371892e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,0.0001006169477477,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.43154450901784e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0001006169186439,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0004772827087435,285.77130126953125,294.1499938964844,293.1187744140625,292.03466796875,293.9742126464844,293.13348388671875,286.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180704994127,7.977093652300482e-09,0.0010180624667555,-0.0199499428272247,0.0,0.0,0.0,-0.0087674036622047,60.0,10.321785926818848,-0.0,-7.06667577787812e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,9.555147698847576e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001006204256555,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,7.431801350321621e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,0.0001006203965516,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,0.0004772992106154,285.7715759277344,294.1499938964844,293.11932373046875,292.03497314453125,293.9665222167969,293.1314697265625,286.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181074030697,7.981199701134756e-09,0.0010180994868278,-0.0199606921523809,0.0,0.0,0.0,-0.0087694488465785,60.0,10.31776237487793,-0.0,-7.067163210194849e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.556089935358614e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0001006303500616,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,7.432534039253369e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,0.0001006303136819,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,0.0004773462715093,285.7718811035156,294.1499938964844,293.1201477050781,292.0351257324219,293.95904541015625,293.1302795410156,286.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992924544453217e-09,0.0010181987890973,-0.0199913997203111,0.0,0.0,0.0,-0.0087752565741539,60.0,10.313321113586426,-0.0,-7.068555163414203e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
