time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799420,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,9.558222518535332e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001006528036668,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,7.434192229993641e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,0.000100652774563,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0004774528206326,285.7725830078125,294.1499938964844,293.1224975585937,292.0351257324219,293.9442138671875,293.1285400390625,286.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609248131513,0.0,0.0,0.0,-0.0087884124368429,60.0,10.304241180419922,-0.0,-7.07170784153277e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,9.558222518535332e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001006528036668,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,7.434192229993641e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,0.000100652774563,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0004774528206326,285.7725830078125,294.1499938964844,293.1224975585937,292.0351257324219,293.9442138671875,293.1285400390625,286.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609248131513,0.0,0.0,0.0,-0.0087884124368429,60.0,10.304241180419922,-0.0,-7.07170784153277e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,9.560928447172046e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001006812963169,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,7.436296436935663e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001006812599371,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0004775879788212,285.7734069824219,294.1499938964844,293.1257629394531,292.0346984863281,293.929931640625,293.12860107421875,286.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.05315814034202e-09,0.0010187129955738,-0.0201491471379995,0.0,0.0,0.0,-0.0088051129132509,60.0,10.294589042663574,-0.0,-7.075709618220571e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,9.560928447172046e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001006812963169,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,7.436296436935663e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001006812599371,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0004775879788212,285.7734069824219,294.1499938964844,293.1257629394531,292.0346984863281,293.929931640625,293.12860107421875,286.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.05315814034202e-09,0.0010187129955738,-0.0201491471379995,0.0,0.0,0.0,-0.0088051129132509,60.0,10.294589042663574,-0.0,-7.075709618220571e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,9.563779894961044e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.000100711316918,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,7.438514148816466e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001007112878141,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0004777304129675,285.7742919921875,294.1499938964844,293.1297302246094,292.0339050292969,293.9158020019531,293.1291809082031,286.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088660408134274e-09,0.0010190166067332,-0.0202421247959136,0.0,0.0,0.0,-0.008822713047266,60.0,10.284745216369627,-0.0,-7.079927399900043e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,9.563779894961044e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.000100711316918,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,7.438514148816466e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001007112878141,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0004777304129675,285.7742919921875,294.1499938964844,293.1297302246094,292.0339050292969,293.9158020019531,293.1291809082031,286.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088660408134274e-09,0.0010190166067332,-0.0202421247959136,0.0,0.0,0.0,-0.008822713047266,60.0,10.284745216369627,-0.0,-7.079927399900043e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,9.565448999637738e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0001007288956316,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,7.439812179654837e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001007288665277,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0004778137954417,285.7748413085937,294.1499938964844,293.1320495605469,292.0333557128906,293.90875244140625,293.1303100585937,286.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109450000404195e-09,0.0010191944893449,-0.0202965699136257,0.0,0.0,0.0,-0.0088330199941992,60.0,10.279294967651367,-0.0,-7.082397956992281e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,9.566998051013798e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,0.0001007452083285,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,7.441017078235745e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0001007451792247,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0004778911534231,285.7753601074219,294.1499938964844,293.13427734375,292.03277587890625,293.9022827148437,293.13134765625,286.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128735906609563e-09,0.0010193592170253,-0.0203470773994922,0.0,0.0,0.0,-0.0088425800204277,60.0,10.27426052093506,-0.0,-7.084690878400579e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,9.568627865519376e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,0.0001007623650366,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,7.442284550052136e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001007623359328,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0004779725568369,285.7759094238281,294.1499938964844,293.1367492675781,292.0321044921875,293.8956298828125,293.13262939453125,286.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149029895321291e-09,0.0010195331415161,-0.0204002242535352,0.0,0.0,0.0,-0.0088526420295238,60.0,10.268919944763184,-0.0,-7.087103170988486e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,9.570278780302031e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001007797618512,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,7.44356875657104e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0001007797254715,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0004780550661962,285.7764892578125,294.1499938964844,293.1392822265625,292.0313720703125,293.8890991210937,293.1341552734375,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.263453483581545,-0.0,-7.089548859084972e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,9.573574789101258e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001008144608931,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,7.446131348842755e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001008144317893,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0004782196774613,285.7777709960937,294.1499938964844,293.1445617675781,292.0297546386719,293.8764343261719,293.13775634765625,286.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210634838690112e-09,0.0010200594551861,-0.0205615572631359,0.0,0.0,0.0,-0.0088831800967454,60.0,10.25218105316162,-0.0,-7.094429577136907e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,9.573574789101258e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001008144608931,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,7.446131348842755e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001008144317893,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0004782196774613,285.7777709960937,294.1499938964844,293.1445617675781,292.0297546386719,293.8764343261719,293.13775634765625,286.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210634838690112e-09,0.0010200594551861,-0.0205615572631359,0.0,0.0,0.0,-0.0088831800967454,60.0,10.25218105316162,-0.0,-7.094429577136907e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,9.576937009114772e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001008498657029,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,7.448746328009292e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,0.000100849836599,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0004783876356668,285.7790832519531,294.1499938964844,293.1499938964844,292.0279541015625,293.86383056640625,293.1416015625,286.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204255813732,8.252502681216356e-09,0.0010204173158854,-0.0206712018698453,0.0,0.0,0.0,-0.0089039346203207,60.0,10.24081039428711,-0.0,-7.099410481714585e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,9.576937009114772e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001008498657029,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,7.448746328009292e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,0.000100849836599,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0004783876356668,285.7790832519531,294.1499938964844,293.1499938964844,292.0279541015625,293.86383056640625,293.1416015625,286.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204255813732,8.252502681216356e-09,0.0010204173158854,-0.0206712018698453,0.0,0.0,0.0,-0.0089039346203207,60.0,10.24081039428711,-0.0,-7.099410481714585e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.580138430465011e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001008835824904,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,7.451236888300627e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0001008835533866,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.000478547590319,285.7804870605469,294.1499938964844,293.1554260253906,292.0260009765625,293.8515014648437,293.1457214355469,286.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207665618509,8.292375675011954e-09,0.001020758296363,-0.0207756217569112,0.0,0.0,0.0,-0.008923701941967,60.0,10.229044914245604,-0.0,-7.104156196646727e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.580138430465011e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001008835824904,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,7.451236888300627e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0001008835533866,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.000478547590319,285.7804870605469,294.1499938964844,293.1554260253906,292.0260009765625,293.8515014648437,293.1457214355469,286.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207665618509,8.292375675011954e-09,0.001020758296363,-0.0207756217569112,0.0,0.0,0.0,-0.008923701941967,60.0,10.229044914245604,-0.0,-7.104156196646727e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.583196515450254e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001009157858788,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,7.453614671248943e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.000100915756775,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0004787003272213,285.78192138671875,294.1499938964844,293.16070556640625,292.02398681640625,293.83935546875,293.14990234375,286.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210922919213,8.330454548399757e-09,0.0010210840264335,-0.0208753421902656,0.0,0.0,0.0,-0.0089425798505544,60.0,10.217016220092772,-0.0,-7.108690169843612e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.583196515450254e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001009157858788,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,7.453614671248943e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.000100915756775,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0004787003272213,285.78192138671875,294.1499938964844,293.16070556640625,292.02398681640625,293.83935546875,293.14990234375,286.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210922919213,8.330454548399757e-09,0.0010210840264335,-0.0208753421902656,0.0,0.0,0.0,-0.0089425798505544,60.0,10.217016220092772,-0.0,-7.108690169843612e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,9.584555664332584e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001009300904115,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,7.454671867890283e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,0.0001009300613077,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0004787681973539,285.7826538085937,294.1499938964844,293.16326904296875,292.02294921875,293.8334350585937,293.1520690917969,286.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212364140897,8.347371682759785e-09,0.0010212281486019,-0.0209196452051401,0.0,0.0,0.0,-0.0089509636163711,60.0,10.210773468017578,-0.0,-7.110704558499492e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,9.585882071405648e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001009440602501,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,7.455703598679975e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0001009440311463,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0004788344958797,285.783447265625,294.1499938964844,293.16571044921875,292.0219421386719,293.8275451660156,293.1542053222656,286.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213775094598,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.204489707946776,-0.0,-7.112672051334813e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,9.588286047801375e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001009693733067,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,7.457572792191058e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0001009693442028,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0004789545782841,285.7850036621094,294.1499938964844,293.1702575683594,292.0199279785156,293.8158874511719,293.158447265625,286.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393822525931682e-09,0.0010216260561719,-0.0210412871092557,0.0,0.0,0.0,-0.0089739952236413,60.0,10.19168186187744,-0.0,-7.116237554782856e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,9.588286047801375e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001009693733067,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,7.457572792191058e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0001009693442028,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0004789545782841,285.7850036621094,294.1499938964844,293.1702575683594,292.0199279785156,293.8158874511719,293.158447265625,286.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393822525931682e-09,0.0010216260561719,-0.0210412871092557,0.0,0.0,0.0,-0.0089739952236413,60.0,10.19168186187744,-0.0,-7.116237554782856e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,9.590065747033805e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,0.0001009881161735,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,7.458957406925038e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001009880870697,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0004790434904862,285.78668212890625,294.1499938964844,293.1742553710937,292.0179748535156,293.8045959472656,293.1624450683594,286.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979912967941e-09,0.0010218153474852,-0.0210993122309446,0.0,0.0,0.0,-0.0089849783107638,60.0,10.178394317626951,-0.0,-7.118877221046206e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,9.590065747033805e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,0.0001009881161735,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,7.458957406925038e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001009880870697,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0004790434904862,285.78668212890625,294.1499938964844,293.1742553710937,292.0179748535156,293.8045959472656,293.1624450683594,286.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979912967941e-09,0.0010218153474852,-0.0210993122309446,0.0,0.0,0.0,-0.0089849783107638,60.0,10.178394317626951,-0.0,-7.118877221046206e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,9.591478010406718e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0001010029882309,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,7.460055348929018e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.000101002959127,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0004791140381712,285.7884216308594,294.1499938964844,293.177490234375,292.0161437988281,293.7934265136719,293.1662902832031,286.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219744872301,8.433554299358548e-09,0.001021966105327,-0.0211453344672918,0.0,0.0,0.0,-0.0089936926960945,60.0,10.164874076843262,-0.0,-7.120971901031228e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,9.591478010406718e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0001010029882309,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,7.460055348929018e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.000101002959127,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0004791140381712,285.7884216308594,294.1499938964844,293.177490234375,292.0161437988281,293.7934265136719,293.1662902832031,286.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219744872301,8.433554299358548e-09,0.001021966105327,-0.0211453344672918,0.0,0.0,0.0,-0.0089936926960945,60.0,10.164874076843262,-0.0,-7.120971901031228e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,9.591772686690092e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0001010060805128,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,7.460283813998103e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.000101006051409,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0004791287356056,285.7895202636719,294.1499938964844,293.17901611328125,292.01513671875,293.7868957519531,293.1681823730469,286.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437206489020355e-09,0.0010219963733106,-0.0211548991501331,0.0,0.0,0.0,-0.0089954985305666,60.0,10.156475067138672,-0.0,-7.121406753185512e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,9.591955313226208e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001010080086416,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,7.460426422767341e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0001010079868137,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0004791378742083,285.7902526855469,294.1499938964844,293.17987060546875,292.0144958496094,293.7825622558594,293.1694641113281,286.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439481113953207e-09,0.001022016396746,-0.0211608558893203,0.0,0.0,0.0,-0.0089966291561722,60.0,10.150873184204102,-0.0,-7.121678180510571e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,9.592032438376918e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0001010088235489,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,7.460486085619777e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.000101008794445,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,0.000479141715914,285.79119873046875,294.1499938964844,293.1806945800781,292.0137634277344,293.7771911621094,293.1709289550781,286.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.143791198730469,-0.0,-7.121791156805557e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,9.591867274139076e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.000101007084595,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,7.460357301170006e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,0.0001010070554912,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0004791334795299,285.79217529296875,294.1499938964844,293.18121337890625,292.0130920410156,293.7718505859375,293.17218017578125,286.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438362897322804e-09,0.001022005919367,-0.0211579296737909,0.0,0.0,0.0,-0.0089960703626275,60.0,10.136605262756348,-0.0,-7.121544598476248e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,9.591059642843902e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0001009985790005,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,7.459729386027902e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0001009985498967,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0004790931416209,285.79412841796875,294.1499938964844,293.1814270019531,292.011962890625,293.7613220214844,293.17431640625,286.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428284736794467e-09,0.0010219215182587,-0.0211315359920263,0.0,0.0,0.0,-0.0089910831302404,60.0,10.122057914733888,-0.0,-7.120343781252815e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,9.591059642843902e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0001009985790005,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,7.459729386027902e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0001009985498967,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0004790931416209,285.79412841796875,294.1499938964844,293.1814270019531,292.011962890625,293.7613220214844,293.17431640625,286.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428284736794467e-09,0.0010219215182587,-0.0211315359920263,0.0,0.0,0.0,-0.0089910831302404,60.0,10.122057914733888,-0.0,-7.120343781252815e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,9.588941611582412e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0001009762709145,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,7.458082109224051e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001009762490866,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.0004789873491972,285.7961730957031,294.1499938964844,293.1802978515625,292.0111694335937,293.7509765625,293.1751708984375,286.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401876527841523e-09,0.0010216949740424,-0.0210623778402805,0.0,0.0,0.0,-0.0089779878035187,60.0,10.107084274291992,-0.0,-7.117196787476132e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,9.588941611582412e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0001009762709145,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,7.458082109224051e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001009762490866,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.0004789873491972,285.7961730957031,294.1499938964844,293.1802978515625,292.0111694335937,293.7509765625,293.1751708984375,286.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401876527841523e-09,0.0010216949740424,-0.0210623778402805,0.0,0.0,0.0,-0.0089779878035187,60.0,10.107084274291992,-0.0,-7.117196787476132e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,9.58635937422514e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001009490733849,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,7.456072489731014e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001009490442811,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0004788583319168,285.7982788085937,294.1499938964844,293.177734375,292.0107421875,293.74072265625,293.17559814453125,286.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214298963546,8.369678283770554e-09,0.0010214215144515,-0.0209780596196651,0.0,0.0,0.0,-0.0089620351791381,60.0,10.091967582702637,-0.0,-7.113361277788499e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,9.58635937422514e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001009490733849,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,7.456072489731014e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001009490442811,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0004788583319168,285.7982788085937,294.1499938964844,293.177734375,292.0107421875,293.74072265625,293.17559814453125,286.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214298963546,8.369678283770554e-09,0.0010214215144515,-0.0209780596196651,0.0,0.0,0.0,-0.0089620351791381,60.0,10.091967582702637,-0.0,-7.113361277788499e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,9.581779158907013e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.0001009008410619,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,7.45251018088311e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,0.0001009008119581,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0004786295467056,285.800537109375,294.1499938964844,293.1735534667969,292.0107727050781,293.7306213378906,293.1737060546875,286.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312590615844329e-09,0.0010209312895312,-0.0208285618573427,0.0,0.0,0.0,-0.0089337239041924,60.0,10.076356887817385,-0.0,-7.106562804892746e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,9.581779158907013e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.0001009008410619,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,7.45251018088311e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,0.0001009008119581,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0004786295467056,285.800537109375,294.1499938964844,293.1735534667969,292.0107727050781,293.7306213378906,293.1737060546875,286.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312590615844329e-09,0.0010209312895312,-0.0208285618573427,0.0,0.0,0.0,-0.0089337239041924,60.0,10.076356887817385,-0.0,-7.106562804892746e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,9.579675679560752e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.000100878685771,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,7.45087381801568e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0001008786639431,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0004785244818776,285.8016357421875,294.1499938964844,293.1708374023437,292.0109558105469,293.7255859375,293.1729431152344,286.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286375141608461e-09,0.0010207070736214,-0.0207599066197872,0.0,0.0,0.0,-0.0089207272976636,60.0,10.068584442138672,-0.0,-7.103442101197288e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
