time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801760,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,9.5769100880716e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0001008495673886,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,7.448723044944927e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001008495382848,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0004783863259945,285.8027648925781,294.1499938964844,293.16766357421875,292.0112609863281,293.7205505371094,293.171630859375,286.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251909378031996e-09,0.0010204117279499,-0.020669650286436,0.0,0.0,0.0,-0.008903638459742,60.0,10.060656547546388,-0.0,-7.099340137983745e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,9.570705879013984e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.0001007842292892,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,7.443896902259439e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.0001007842074614,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0004780764284078,285.8050842285156,294.1499938964844,293.15985107421875,292.0122985839844,293.71051025390625,293.1682434082031,286.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.17459433477552e-09,0.0010197535157203,-0.0204671714454889,0.0,0.0,0.0,-0.0088653247803449,60.0,10.044673919677734,-0.0,-7.090142872812066e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,9.570705879013984e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.0001007842292892,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,7.443896902259439e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.0001007842074614,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0004780764284078,285.8050842285156,294.1499938964844,293.15985107421875,292.0122985839844,293.71051025390625,293.1682434082031,286.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.17459433477552e-09,0.0010197535157203,-0.0204671714454889,0.0,0.0,0.0,-0.0088653247803449,60.0,10.044673919677734,-0.0,-7.090142872812066e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.562675404595213e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001006996681098,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,7.437651220243424e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.000100699639006,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0004776752903126,285.8074951171875,294.1499938964844,293.1499938964844,292.0138854980469,293.7004699707031,293.1625671386719,286.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.008815704844892,60.0,10.028566360473633,-0.0,-7.078247676872709e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.562675404595213e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001006996681098,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,7.437651220243424e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.000100699639006,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0004776752903126,285.8074951171875,294.1499938964844,293.1499938964844,292.0138854980469,293.7004699707031,293.1625671386719,286.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.008815704844892,60.0,10.028566360473633,-0.0,-7.078247676872709e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,9.554014104651289e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0001006084567052,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,7.430914411088452e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0001006084348773,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.000477242632769,285.8099670410156,294.1499938964844,293.1386413574219,292.01715087890625,293.6904296875,293.1560363769531,286.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966592718844367e-09,0.0010179751552641,-0.0199224390089511,0.0,0.0,0.0,-0.0087622096762061,60.0,10.013628959655762,-0.0,-7.06542877537686e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,9.554014104651289e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0001006084567052,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,7.430914411088452e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0001006084348773,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.000477242632769,285.8099670410156,294.1499938964844,293.1386413574219,292.01715087890625,293.6904296875,293.1560363769531,286.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966592718844367e-09,0.0010179751552641,-0.0199224390089511,0.0,0.0,0.0,-0.0087622096762061,60.0,10.013628959655762,-0.0,-7.06542877537686e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,9.54755741986446e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0001005404628813,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,7.425892545143142e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,0.0001005404410534,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0004769201041199,285.8116760253906,294.1499938964844,293.1304016113281,292.0208740234375,293.68359375,293.15069580078125,286.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886132635803733e-09,0.001017284928821,-0.0197117198258638,0.0,0.0,0.0,-0.0087223118171095,60.0,10.00502586364746,-0.0,-7.05588121263645e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,9.544493514113128e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001005082012852,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,7.423509669024497e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0001005081794573,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0004767670761793,285.8125,294.1499938964844,293.1263732910156,292.0230407714844,293.68035888671875,293.148193359375,286.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847961391860281e-09,0.0010169597808271,-0.0196117479354143,0.0,0.0,0.0,-0.0087033947929739,60.0,10.000977516174316,-0.0,-7.051352923781451e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,9.539394523017108e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.000100454504718,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,7.419543544529006e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,0.0001004544828901,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0004765123594552,285.81378173828125,294.1499938964844,293.11993408203125,292.02685546875,293.67529296875,293.1437072753906,286.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,9.99622917175293,-0.0,-7.043819749696922e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,9.534187120152636e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.0001003996658255,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,7.41549301892519e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0001003996439976,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0004762522294186,285.8150939941406,294.1499938964844,293.1132507324219,292.0312194824219,293.67022705078125,293.13897705078125,286.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753765732049,0.0,0.0,0.0,-0.0086397137492895,60.0,9.99204158782959,-0.0,-7.036130256210529e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,9.523409971734508e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001002861827146,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,7.40711111575365e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0001002861608867,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0004757139249704,285.8177490234375,294.1499938964844,293.0993347167969,292.0414733886719,293.6600646972656,293.1290588378906,286.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731577128171,60.0,9.985164642333984,-0.0,-7.02023115195516e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,9.523409971734508e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001002861827146,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,7.40711111575365e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0001002861608867,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0004757139249704,285.8177490234375,294.1499938964844,293.0993347167969,292.0414733886719,293.6600646972656,293.1290588378906,286.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731577128171,60.0,9.985164642333984,-0.0,-7.02023115195516e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.511927055427805e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.000100165263575,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,7.39817987778224e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,0.0001001652344712,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,0.000475140317576,285.8204650878906,294.1499938964844,293.0845947265625,292.05352783203125,293.6498107910156,293.1180419921875,286.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.442161553683491e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,9.981534004211426,-0.0,-7.00331028724577e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.511927055427805e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.000100165263575,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,7.39817987778224e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,0.0001001652344712,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,0.000475140317576,285.8204650878906,294.1499938964844,293.0845947265625,292.05352783203125,293.6498107910156,293.1180419921875,286.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.442161553683491e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,9.981534004211426,-0.0,-7.00331028724577e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,9.499947191216052e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0001000391057459,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,7.388861558865756e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0001000390766421,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0004745418846141,285.8232421875,294.1499938964844,293.069091796875,292.0671691894531,293.6394958496094,293.1062316894531,286.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884074416861e-09,0.0010122136445716,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,9.98027229309082,-0.0,-6.98567816925788e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,9.499947191216052e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0001000391057459,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,7.388861558865756e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0001000390766421,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0004745418846141,285.8232421875,294.1499938964844,293.069091796875,292.0671691894531,293.6394958496094,293.1062316894531,286.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884074416861e-09,0.0010122136445716,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,9.98027229309082,-0.0,-6.98567816925788e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,9.48746019275859e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,9.9907600088045e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,7.379148883046582e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,9.990757826017216e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.0004739181313198,285.8261108398437,294.1499938964844,293.0528564453125,292.0820617675781,293.6290588378906,293.0936279296875,286.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.1372858734264355e-09,0.0010108829010277,-0.0177504103630781,0.0,0.0,0.0,-0.0083510829135775,60.0,9.981196403503418,-0.0,-6.967323429307727e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,9.48746019275859e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,9.9907600088045e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,7.379148883046582e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,9.990757826017216e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.0004739181313198,285.8261108398437,294.1499938964844,293.0528564453125,292.0820617675781,293.6290588378906,293.0936279296875,286.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.1372858734264355e-09,0.0010108829010277,-0.0177504103630781,0.0,0.0,0.0,-0.0083510829135775,60.0,9.981196403503418,-0.0,-6.967323429307727e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,9.4810216978658e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,9.983980999095364e-05,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,7.374141569016501e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.98397881630808e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0004735965339932,285.8275451660156,294.1499938964844,293.0444641113281,292.0899353027344,293.6238098144531,293.08697509765625,286.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.0570647103807005e-09,0.0010101948864758,-0.0175402909517288,0.0,0.0,0.0,-0.008311303332448,60.0,9.982483863830566,-0.0,-6.957869658208439e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,9.47449734667316e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,9.977110312320292e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,7.369066588580608e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,9.977108129533008e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0004732706292998,285.8290100097656,294.1499938964844,293.0359191894531,292.0980224609375,293.6185302734375,293.0801696777344,286.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975771071893177e-09,0.0010094997705891,-0.0173273589462041,0.0,0.0,0.0,-0.0082710022106766,60.0,9.984134674072266,-0.0,-6.948296515929543e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,9.461201261729002e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,9.963108459487556e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,7.35872527002357e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,9.963106276700272e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,0.0004726064507849,285.8319702148437,294.1499938964844,293.018310546875,292.1147766113281,293.60791015625,293.06622314453125,286.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096486731254e-09,0.0010080856736749,-0.0168933998793363,0.0,0.0,0.0,-0.0081888837739825,60.0,9.988126754760742,-0.0,-6.928805618144906e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,9.461201261729002e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,9.963108459487556e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,7.35872527002357e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,9.963106276700272e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,0.0004726064507849,285.8319702148437,294.1499938964844,293.018310546875,292.1147766113281,293.60791015625,293.06622314453125,286.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096486731254e-09,0.0010080856736749,-0.0168933998793363,0.0,0.0,0.0,-0.0081888837739825,60.0,9.988126754760742,-0.0,-6.928805618144906e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,9.447507181903347e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,9.948688239092009e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,7.348073995672166e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,9.948686056304724e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,0.0004719224234577,285.8349914550781,294.1499938964844,293.00006103515625,292.1320495605469,293.5971374511719,293.0516357421875,286.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639470750968712e-09,0.0010066262912005,-0.0164464656263589,0.0,0.0,0.0,-0.0081042954698205,60.0,9.993131637573242,-0.0,-6.90876191811185e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,9.447507181903347e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,9.948688239092009e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,7.348073995672166e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,9.948686056304724e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,0.0004719224234577,285.8349914550781,294.1499938964844,293.00006103515625,292.1320495605469,293.5971374511719,293.0516357421875,286.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639470750968712e-09,0.0010066262912005,-0.0164464656263589,0.0,0.0,0.0,-0.0081042954698205,60.0,9.993131637573242,-0.0,-6.90876191811185e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,9.43351406021975e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,9.933952242136002e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,7.337190618272871e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,9.93395078694448e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0004712234367616,285.8380432128906,294.1499938964844,292.9812316894531,292.1496276855469,293.5862731933594,293.0364685058594,286.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651151099326415e-09,0.0010051354765892,-0.015989750623703,0.0,0.0,0.0,-0.008017860352993,60.0,9.998796463012695,-0.0,-6.888308945462995e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,9.43351406021975e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,9.933952242136002e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,7.337190618272871e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,9.93395078694448e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0004712234367616,285.8380432128906,294.1499938964844,292.9812316894531,292.1496276855469,293.5862731933594,293.0364685058594,286.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651151099326415e-09,0.0010051354765892,-0.015989750623703,0.0,0.0,0.0,-0.008017860352993,60.0,9.998796463012695,-0.0,-6.888308945462995e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,9.422697621630503e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,9.92256245808676e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,7.32877742848359e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,9.922560275299476e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.000470683153253,285.8404235839844,294.1499938964844,292.96649169921875,292.1630249023437,293.5779113769531,293.0245666503906,286.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342028348923e-09,0.0010039819171652,-0.0156367141753435,0.0,0.0,0.0,-0.0079510416835546,60.0,10.003254890441896,-0.0,-6.872520685874407e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,9.419262642040847e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,9.918944851960988e-05,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,7.326105696847662e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,9.918942669173704e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0004705115279648,285.8411560058594,294.1499938964844,292.9617919921875,292.167236328125,293.57525634765625,293.02081298828125,286.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.2875389339467355e-09,0.0010036170715466,-0.0155245875939726,0.0,0.0,0.0,-0.00792982801795,60.0,10.00466251373291,-0.0,-6.867509938501827e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,9.412054350832476e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,9.911354572977872e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,7.320499571505934e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,9.911352390190586e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.0004701514844782,285.8427429199219,294.1499938964844,292.9518737792969,292.17596435546875,293.5696716308594,293.01275634765625,286.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197725888057448e-09,0.001002846751362,-0.0152893206104636,0.0,0.0,0.0,-0.0078852921724319,60.0,10.00749969482422,-0.0,-6.857003143068141e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,9.404809679836036e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,9.903725003823638e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,7.314864342333749e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,9.903722821036354e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0004697895783465,285.8443603515625,294.1499938964844,292.9418334960937,292.18463134765625,293.5640563964844,293.00457763671875,286.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020808549597,6.107453209835967e-09,0.001002074801363,-0.0150528447702527,0.0,0.0,0.0,-0.0078405402600765,60.0,10.010305404663086,-0.0,-6.846449451813896e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,9.390182822244242e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,9.888321801554412e-05,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,7.303487655008212e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,9.888320346362887e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0004690589557867,285.8475952148437,294.1499938964844,292.9213562011719,292.2015686035156,293.5527648925781,292.9880676269531,286.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005244985222,5.925206103540859e-09,0.0010005185613408,-0.0145754246041178,0.0,0.0,0.0,-0.0077502029016613,60.0,10.015616416931152,-0.0,-6.825168696877881e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,9.390182822244242e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,9.888321801554412e-05,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,7.303487655008212e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,9.888320346362887e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0004690589557867,285.8475952148437,294.1499938964844,292.9213562011719,292.2015686035156,293.5527648925781,292.9880676269531,286.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005244985222,5.925206103540859e-09,0.0010005185613408,-0.0145754246041178,0.0,0.0,0.0,-0.0077502029016613,60.0,10.015616416931152,-0.0,-6.825168696877881e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,9.3754380941391e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,9.872794908005744e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,7.292019290616736e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,9.87279345281422e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,0.0004683224251493,285.8508605957031,294.1499938964844,292.900390625,292.2178039550781,293.54132080078125,292.9711303710937,286.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989531245082,5.741489506050357e-09,0.0009989474201574,-0.0140941487625241,0.0,0.0,0.0,-0.007659126073122,60.0,10.019808769226074,-0.0,-6.80375009665113e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,9.3754380941391e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,9.872794908005744e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,7.292019290616736e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,9.87279345281422e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,0.0004683224251493,285.8508605957031,294.1499938964844,292.900390625,292.2178039550781,293.54132080078125,292.9711303710937,286.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989531245082,5.741489506050357e-09,0.0009989474201574,-0.0140941487625241,0.0,0.0,0.0,-0.007659126073122,60.0,10.019808769226074,-0.0,-6.80375009665113e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,9.360630065202712e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,9.857201803242788e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,7.280502177309245e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,9.857199620455503e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0004675827221944,285.8542175292969,294.1499938964844,292.8789978027344,292.2331237792969,293.5296936035156,292.9538879394531,286.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556984650212371e-09,0.0009973696433007,-0.0136107970029115,0.0,0.0,0.0,-0.0075676590204238,60.0,10.02266788482666,-0.0,-6.782273231920044e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,9.360630065202712e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,9.857201803242788e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,7.280502177309245e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,9.857199620455503e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0004675827221944,285.8542175292969,294.1499938964844,292.8789978027344,292.2331237792969,293.5296936035156,292.9538879394531,286.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556984650212371e-09,0.0009973696433007,-0.0136107970029115,0.0,0.0,0.0,-0.0075676590204238,60.0,10.02266788482666,-0.0,-6.782273231920044e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,9.345798753201962e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,9.841583232628182e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,7.268966146511957e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.841581049840896e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.0004668418841902,285.8575744628906,294.1499938964844,292.857177734375,292.24725341796875,293.5179138183594,292.93634033203125,286.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372188915941933e-09,0.0009957893053069,-0.0131266741082072,0.0,0.0,0.0,-0.0074760471470654,60.0,10.02378273010254,-0.0,-6.760796367188959e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,9.345798753201962e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,9.841583232628182e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,7.268966146511957e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.841581049840896e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.0004668418841902,285.8575744628906,294.1499938964844,292.857177734375,292.24725341796875,293.5179138183594,292.93634033203125,286.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372188915941933e-09,0.0009957893053069,-0.0131266741082072,0.0,0.0,0.0,-0.0074760471470654,60.0,10.02378273010254,-0.0,-6.760796367188959e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
