time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804100,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,9.338413656223564e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,9.83380596153438e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,7.263221777975559e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,9.833804506342858e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0004664729640353,285.8593139648437,294.1499938964844,292.8460998535156,292.2538146972656,293.5119323730469,292.9274597167969,286.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995005830191,5.280167858501272e-09,0.0009950005915015,-0.0128855984658002,0.0,0.0,0.0,-0.0074304188601672,60.0,10.023305892944336,-0.0,-6.750114778242279e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,9.331032924819738e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,9.82603378361091e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,7.25748177501373e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,9.826031600823626e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0004661042767111,285.86102294921875,294.1499938964844,292.8349609375,292.2599792480469,293.50592041015625,292.91851806640625,286.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942193282768,5.188206753103941e-09,0.0009942142060026,-0.0126446755602955,0.0,0.0,0.0,-0.0073848296888172,60.0,10.022294044494627,-0.0,-6.739448110693047e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,9.316279465565458e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,9.810497431317344e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,7.24600613466464e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,9.81049524853006e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,0.0004653673095162,285.864501953125,294.1499938964844,292.8124084472656,292.27105712890625,293.4937744140625,292.9005432128906,286.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004382686024655e-09,0.0009926436468958,-0.0121630784124135,0.0,0.0,0.0,-0.0072937062941491,60.0,10.01892375946045,-0.0,-6.718151723816845e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,9.316279465565458e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,9.810497431317344e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,7.24600613466464e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,9.81049524853006e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,0.0004653673095162,285.864501953125,294.1499938964844,292.8124084472656,292.27105712890625,293.4937744140625,292.9005432128906,286.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004382686024655e-09,0.0009926436468958,-0.0121630784124135,0.0,0.0,0.0,-0.0072937062941491,60.0,10.01892375946045,-0.0,-6.718151723816845e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,9.301656973548234e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,9.79510004981421e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,7.234633812913671e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,9.795097867026924e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0004646369197871,285.8680419921875,294.1499938964844,292.7895202636719,292.2802734375,293.4814758300781,292.88238525390625,286.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.822198196308136e-09,0.0009910857770591,-0.0116857709363102,0.0,0.0,0.0,-0.0072033898904919,60.0,10.01264476776123,-0.0,-6.697078447359672e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,9.301656973548234e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,9.79510004981421e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,7.234633812913671e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,9.795097867026924e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0004646369197871,285.8680419921875,294.1499938964844,292.7895202636719,292.2802734375,293.4814758300781,292.88238525390625,286.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.822198196308136e-09,0.0009910857770591,-0.0116857709363102,0.0,0.0,0.0,-0.0072033898904919,60.0,10.01264476776123,-0.0,-6.697078447359672e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,9.287201828556137e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,9.779878018889576e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,7.223390275612473e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,9.779875836102292e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,0.0004639148537535,285.8716125488281,294.1499938964844,292.766357421875,292.287353515625,293.468994140625,292.8641357421875,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642092488182925e-09,0.0009895456023514,-0.0112139014527201,0.0,0.0,0.0,-0.007114103063941,60.0,10.003039360046388,-0.0,-6.676278019313031e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,9.287201828556137e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,9.779878018889576e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,7.223390275612473e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,9.779875836102292e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,0.0004639148537535,285.8716125488281,294.1499938964844,292.766357421875,292.287353515625,293.468994140625,292.8641357421875,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642092488182925e-09,0.0009895456023514,-0.0112139014527201,0.0,0.0,0.0,-0.007114103063941,60.0,10.003039360046388,-0.0,-6.676278019313031e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,9.27523651625961e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,9.767277515493332e-05,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,7.214083598228171e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,9.767275332706048e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0004633171774912,285.8746643066406,294.1499938964844,292.7467041015625,292.2915344238281,293.4583740234375,292.8487243652344,286.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.493006855454951e-09,0.0009882702725008,-0.0108232982456684,0.0,0.0,0.0,-0.0070401928387582,60.0,9.99187183380127,-0.0,-6.659085016735844e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,9.272950410377234e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,9.7648699011188e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,7.212305354187265e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,9.764868445927276e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0004632029740605,285.875244140625,294.1499938964844,292.742919921875,292.2921142578125,293.4563293457031,292.8457946777344,286.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522085356748e-09,0.0009880269644781,-0.0107486667111516,0.0,0.0,0.0,-0.0070260730572044,60.0,9.989744186401367,-0.0,-6.655802309296632e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,9.26595603232272e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,9.757504449225962e-05,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,7.206865848274902e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,9.75750299403444e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0004628535825759,285.8770751953125,294.1499938964844,292.73114013671875,292.2935485839844,293.4499206542969,292.83660888671875,286.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377374906994191e-09,0.0009872807422652,-0.0105203399434685,0.0,0.0,0.0,-0.0069828652776777,60.0,9.981084823608398,-0.0,-6.645765182611285e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,9.259036596631633e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,9.75021830527112e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,7.20148382242769e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,9.750216122483836e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.0004625079454854,285.87890625,294.1499938964844,292.7192687988281,292.2943115234375,293.4434509277344,292.82745361328125,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.291162980507579e-09,0.0009865437168627,-0.0102944606915116,0.0,0.0,0.0,-0.0069401268847286,60.0,9.971121788024902,-0.0,-6.635842453306395e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,9.245386900147425e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,9.7358446510043e-05,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,7.190867472672835e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,9.735842468217017e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0004618261300493,285.8826599121094,294.1499938964844,292.6954345703125,292.2937316894531,293.43035888671875,292.8092956542969,286.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098509399686,4.121094576703399e-09,0.0009850899223238,-0.0098488684743642,0.0,0.0,0.0,-0.0068558189086616,60.0,9.948655128479004,-0.0,-6.616290448846486e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,9.245386900147425e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,9.7358446510043e-05,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,7.190867472672835e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,9.735842468217017e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0004618261300493,285.8826599121094,294.1499938964844,292.6954345703125,292.2937316894531,293.43035888671875,292.8092956542969,286.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098509399686,4.121094576703399e-09,0.0009850899223238,-0.0098488684743642,0.0,0.0,0.0,-0.0068558189086616,60.0,9.948655128479004,-0.0,-6.616290448846486e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,9.232004958903416e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,9.721751848701388e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,7.180458487709984e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,9.721750393509863e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0004611576441675,285.88641357421875,294.1499938964844,292.6714172363281,292.2901611328125,293.4171447753906,292.7914428710937,286.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119906425476,0.0,0.0,0.0,-0.0067731593735516,60.0,9.923421859741213,-0.0,-6.597149138087843e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,9.232004958903416e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,9.721751848701388e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,7.180458487709984e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,9.721750393509863e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0004611576441675,285.88641357421875,294.1499938964844,292.6714172363281,292.2901611328125,293.4171447753906,292.7914428710937,286.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119906425476,0.0,0.0,0.0,-0.0067731593735516,60.0,9.923421859741213,-0.0,-6.597149138087843e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,9.218890045303851e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,9.707941353553906e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,7.170257595134899e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,9.707939170766622e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0004605025169439,285.89019775390625,294.1499938964844,292.64727783203125,292.2833251953125,293.40380859375,292.773681640625,286.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,9.89373016357422,-0.0,-6.578417810487738e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,9.218890045303851e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,9.707941353553906e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,7.170257595134899e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,9.707939170766622e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0004605025169439,285.89019775390625,294.1499938964844,292.64727783203125,292.2833251953125,293.40380859375,292.773681640625,286.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,9.89373016357422,-0.0,-6.578417810487738e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,9.206135291606188e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,9.694509935798123e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,7.160337554523721e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,9.6945084806066e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0004598654049914,285.8940124511719,294.1499938964844,292.6230163574219,292.2730407714844,293.39031982421875,292.7560119628906,286.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133704967796,60.0,9.858062744140623,-0.0,-6.560226495366805e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,9.206135291606188e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,9.694509935798123e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,7.160337554523721e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,9.6945084806066e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0004598654049914,285.8940124511719,294.1499938964844,292.6230163574219,292.2730407714844,293.39031982421875,292.7560119628906,286.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133704967796,60.0,9.858062744140623,-0.0,-6.560226495366805e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,9.199936175718904e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,9.687981946626678e-05,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,7.155515777412802e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,9.687980491435157e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,0.0004595557693392,285.8959350585937,294.1499938964844,292.6108703613281,292.2665100097656,293.38348388671875,292.7472229003906,286.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796457194697e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,9.837320327758787,-0.0,-6.551393738618573e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,9.193810547003524e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,9.681531810201705e-05,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,7.150751480367035e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,9.68152962741442e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0004592497716657,285.8978881835937,294.1499938964844,292.59869384765625,292.2590637207031,293.3766174316406,292.73846435546875,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.006537249777466,60.0,9.815463066101074,-0.0,-6.542671826537116e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,9.1817943030037e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,9.668877464719115e-05,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,7.141405512811616e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,9.668876009527594e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0004586495342664,285.9017944335937,294.1499938964844,292.5743408203125,292.2411804199219,293.3628234863281,292.7210388183594,286.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630210399627,60.0,9.768664360046388,-0.0,-6.525579010485671e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,9.1817943030037e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,9.668877464719115e-05,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,7.141405512811616e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,9.668876009527594e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0004586495342664,285.9017944335937,294.1499938964844,292.5743408203125,292.2411804199219,293.3628234863281,292.7210388183594,286.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630210399627,60.0,9.768664360046388,-0.0,-6.525579010485671e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,9.170267730951308e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,9.656738984631374e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,7.132440077839419e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,9.656737529439852e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0004580737440846,285.9057312011719,294.1499938964844,292.54998779296875,292.2191772460937,293.3487854003906,292.70379638671875,286.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851392634507647e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.006391825620085,60.0,9.713820457458496,-0.0,-6.50920455314008e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,9.170267730951308e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,9.656738984631374e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,7.132440077839419e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,9.656737529439852e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0004580737440846,285.9057312011719,294.1499938964844,292.54998779296875,292.2191772460937,293.3487854003906,292.70379638671875,286.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851392634507647e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.006391825620085,60.0,9.713820457458496,-0.0,-6.50920455314008e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,9.15862765396014e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.64448190643452e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,7.123386603780091e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,9.644480451242998e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0004574923368636,285.90972900390625,294.1499938964844,292.5240173339844,292.19342041015625,293.3345642089844,292.6866455078125,286.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040114160413054e-09,0.0009758463129401,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.652762413024902,-0.0,-6.492689408332808e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,9.15862765396014e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.64448190643452e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,7.123386603780091e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,9.644480451242998e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0004574923368636,285.90972900390625,294.1499938964844,292.5240173339844,292.19342041015625,293.3345642089844,292.6866455078125,286.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040114160413054e-09,0.0009758463129401,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.652762413024902,-0.0,-6.492689408332808e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,9.147562377620488e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,9.632829460315406e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,7.114780601114035e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,9.632828005123883e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0004569395969156,285.9134521484375,294.1499938964844,292.4973449707031,292.1669921875,293.3211364746094,292.67041015625,286.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.902244444769053e-09,0.0009746673167683,-0.0066552385687828,0.0,0.0,0.0,-0.0062515814788639,60.0,9.589354515075684,-0.0,-6.477009151240054e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,9.146600496023892e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,9.631816647015512e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,7.114031905075535e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,9.631814464228228e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0004568915173877,285.91375732421875,294.1499938964844,292.49493408203125,292.1645812988281,293.3199462890625,292.66900634765625,286.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902575888167803e-09,0.0009745647548697,-0.0066238292492926,0.0,0.0,0.0,-0.0062456387095153,60.0,9.583839416503906,-0.0,-6.475646330272866e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,9.140511974692345e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.625405073165894e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,7.109295984264463e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,9.625402890378608e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0004565873823594,285.9158020019531,294.1499938964844,292.4792785644531,292.1490783691406,293.31256103515625,292.6598205566406,286.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.8143960495441434e-09,0.0009739155066199,-0.0064250496216118,0.0,0.0,0.0,-0.006208028178662,60.0,9.547968864440918,-0.0,-6.467027446888096e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,9.134390711551532e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,9.618959302315488e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,7.104535325197503e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,9.618957847123966e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0004562816466204,285.9178466796875,294.1499938964844,292.4629821777344,292.1329040527344,293.3050842285156,292.65057373046875,286.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135496116456e-09,0.0009732632897794,-0.0062252236530184,0.0,0.0,0.0,-0.0061702220700681,60.0,9.511059761047363,-0.0,-6.458368773110125e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.122065966948868e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,9.605980449123308e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,7.094949251040816e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,9.605978993931784e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.000455665984191,285.92193603515625,294.1499938964844,292.4284362792969,292.0986328125,293.2899780273437,292.63201904296875,286.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.434635162353516,-0.0,-6.440951239028436e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.122065966948868e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,9.605980449123308e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,7.094949251040816e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,9.605978993931784e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.000455665984191,285.92193603515625,294.1499938964844,292.4284362792969,292.0986328125,293.2899780273437,292.63201904296875,286.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.434635162353516,-0.0,-6.440951239028436e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,9.109669917961584e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,9.592927381163464e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,7.085307879606262e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,9.59292519837618e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.000455046800198,285.9260559082031,294.1499938964844,292.3915405273437,292.06207275390625,293.2744445800781,292.6134033203125,286.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.352849006652832,-0.0,-6.423456966331288e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,9.109669917961584e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,9.592927381163464e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,7.085307879606262e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,9.59292519837618e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.000455046800198,285.9260559082031,294.1499938964844,292.3915405273437,292.06207275390625,293.2744445800781,292.6134033203125,286.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.352849006652832,-0.0,-6.423456966331288e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,9.097342262975872e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,9.579944889992476e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,7.075719622662291e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,9.579943434800953e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,0.0004544309922493,285.93023681640625,294.1499938964844,292.3525695800781,292.0234375,293.2584228515625,292.5951232910156,286.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276531851919117e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.266834259033203,-0.0,-6.406082064813745e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,9.097342262975872e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,9.579944889992476e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,7.075719622662291e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,9.579943434800953e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,0.0004544309922493,285.93023681640625,294.1499938964844,292.3525695800781,292.0234375,293.2584228515625,292.5951232910156,286.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276531851919117e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.266834259033203,-0.0,-6.406082064813745e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,9.0851986897178e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,9.567157394485548e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,7.06627470208332e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,9.567155939294024e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.000453824410215,285.9344482421875,294.1499938964844,292.311767578125,291.9829406738281,293.2419128417969,292.5780639648437,286.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252364312829286e-09,0.0009680227958597,-0.0046192118898034,0.0,0.0,0.0,-0.0058663836680352,60.0,9.177590370178224,-0.0,-6.388990669847773e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
