time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806440,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,9.0851986897178e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,9.567157394485548e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,7.06627470208332e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,9.567155939294024e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.000453824410215,285.9344482421875,294.1499938964844,292.311767578125,291.9829406738281,293.2419128417969,292.5780639648437,286.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252364312829286e-09,0.0009680227958597,-0.0046192118898034,0.0,0.0,0.0,-0.0058663836680352,60.0,9.177590370178224,-0.0,-6.388990669847773e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.079193114303052e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,9.560832404531538e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,7.061603537295014e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,9.560830949340016e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0004535243788268,285.93658447265625,294.1499938964844,292.2907409667969,291.9621276855469,293.2335510253906,292.5702209472656,286.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673856548033,2.050406955333983e-09,0.0009673835593275,-0.0044231289066374,0.0,0.0,0.0,-0.0058292904868721,60.0,9.13235092163086,-0.0,-6.380545869433264e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,9.073217370314524e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,9.554540156386793e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,7.056955655571073e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,9.55453870119527e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0004532258899416,285.9386901855469,294.1499938964844,292.2693786621094,291.94091796875,293.22509765625,292.5619506835937,286.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280391789972,0.0,0.0,0.0,-0.005792383570224,60.0,9.086532592773438,-0.0,-6.372149385924787e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,9.061482705874369e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,9.542183397570624e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,7.047828694339842e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,9.542181942379102e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0004526397387962,285.9429626464844,294.1499938964844,292.22564697265625,291.8975524902344,293.2079772949219,292.5457458496094,286.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755014171041e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.0057199019938707,60.0,8.993486404418945,-0.0,-6.35567687368166e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,9.061482705874369e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,9.542183397570624e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,7.047828694339842e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,9.542181942379102e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0004526397387962,285.9429626464844,294.1499938964844,292.22564697265625,291.8975524902344,293.2079772949219,292.5457458496094,286.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755014171041e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.0057199019938707,60.0,8.993486404418945,-0.0,-6.35567687368166e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,9.042511373991148e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,9.5222050731536e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,7.033073052298278e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,9.522203617962076e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0004516920598689,285.916015625,294.1499938964844,292.18084716796875,291.8531494140625,293.1876220703125,292.5301818847656,286.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523349676281,1.782549663431609e-09,0.0011523331049829,-0.0035339989699423,0.0,0.0,0.0,-0.0066376896575093,60.0,9.788235664367676,-0.0,-6.329090496137725e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,9.042511373991148e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,9.5222050731536e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,7.033073052298278e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,9.522203617962076e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0004516920598689,285.916015625,294.1499938964844,292.18084716796875,291.8531494140625,293.1876220703125,292.5301818847656,286.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523349676281,1.782549663431609e-09,0.0011523331049829,-0.0035339989699423,0.0,0.0,0.0,-0.0066376896575093,60.0,9.788235664367676,-0.0,-6.329090496137725e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.039345604833215e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,9.51887122937478e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,7.030610868241638e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,9.518869774183258e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.000451533938758,285.9203796386719,294.1499938964844,292.1352233886719,291.8078918457031,293.1814880371094,292.4978332519531,286.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622435900382,1.5530430275134675e-09,0.0009622420184314,-0.0031207201536744,0.0,0.0,0.0,-0.0055782590061426,60.0,8.778707504272461,-0.0,-6.324658841094788e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.039345604833215e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,9.51887122937478e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,7.030610868241638e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,9.518869774183258e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.000451533938758,285.9203796386719,294.1499938964844,292.1352233886719,291.8078918457031,293.1814880371094,292.4978332519531,286.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622435900382,1.5530430275134675e-09,0.0009622420184314,-0.0031207201536744,0.0,0.0,0.0,-0.0055782590061426,60.0,8.778707504272461,-0.0,-6.324658841094788e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,9.029132343130186e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,9.508116636425255e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,7.022666977718472e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.508115181233734e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0004510237777139,285.9247741699219,294.1499938964844,292.08905029296875,291.7621154785156,293.1629638671875,292.4850158691406,286.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096205342561,1.4266944292629091e-09,0.0009620519704185,-0.0027887413743883,0.0,0.0,0.0,-0.0055200983770191,60.0,8.697750091552734,-0.0,-6.310374089935067e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,9.029132343130186e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,9.508116636425255e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,7.022666977718472e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.508115181233734e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0004510237777139,285.9247741699219,294.1499938964844,292.08905029296875,291.7621154785156,293.1629638671875,292.4850158691406,286.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096205342561,1.4266944292629091e-09,0.0009620519704185,-0.0027887413743883,0.0,0.0,0.0,-0.0055200983770191,60.0,8.697750091552734,-0.0,-6.310374089935067e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,9.024201426655054e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,9.502923785476014e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,7.018831820460036e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,9.502922330284493e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,0.000450777442893,285.927001953125,294.1499938964844,292.0657958984375,291.73907470703125,293.153564453125,292.4790344238281,286.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615252492949,1.365253243790221e-09,0.000961523852311,-0.0026277413126081,0.0,0.0,0.0,-0.0054896255023777,60.0,8.654398918151855,-0.0,-6.30348253594093e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,9.019584103953092e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,9.498061263002457e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,7.015240407781675e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,9.498059807810932e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0004505468241404,285.9292297363281,294.1499938964844,292.04254150390625,291.71600341796875,293.1439208984375,292.4737854003906,286.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610335109755,1.307726704702361e-09,0.0009610322304069,-0.0024769962765276,0.0,0.0,0.0,-0.005461108405143,60.0,8.607298851013184,-0.0,-6.297033650071171e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.01114908629097e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,9.489179501542822e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,7.008679676800966e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.4891780463513e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0004501254879869,285.9377136230469,294.1499938964844,291.9959716796875,291.6698303222656,293.1259765625,292.4645080566406,286.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009446218027733,1.1870983085415787e-09,0.0009446206386201,-0.0021762761753052,0.0,0.0,0.0,-0.0053239981643855,60.0,8.439414978027344,-0.0,-6.285261378025099e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.01114908629097e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,9.489179501542822e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,7.008679676800966e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.4891780463513e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0004501254879869,285.9377136230469,294.1499938964844,291.9959716796875,291.6698303222656,293.1259765625,292.4645080566406,286.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009446218027733,1.1870983085415787e-09,0.0009446206386201,-0.0021762761753052,0.0,0.0,0.0,-0.0053239981643855,60.0,8.439414978027344,-0.0,-6.285261378025099e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,9.004611638374627e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,9.48229499044828e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,7.003595237620175e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.482293535256758e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0004497989139053,285.950439453125,294.1499938964844,291.9496154785156,291.62384033203125,293.1072692871094,292.4553527832031,286.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009002813021652,1.0619271018086351e-09,0.0009002801962196,-0.0018915410619229,0.0,0.0,0.0,-0.0050444449298083,60.0,8.148139953613281,-0.0,-6.276143693639824e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,9.004611638374627e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,9.48229499044828e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,7.003595237620175e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.482293535256758e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0004497989139053,285.950439453125,294.1499938964844,291.9496154785156,291.62384033203125,293.1072692871094,292.4553527832031,286.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009002813021652,1.0619271018086351e-09,0.0009002801962196,-0.0018915410619229,0.0,0.0,0.0,-0.0050444449298083,60.0,8.148139953613281,-0.0,-6.276143693639824e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,2.5496670787106268e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,2.68492367467843e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,1.9830766177619807e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,2.684923128981609e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0001273611269425,285.96270751953125,294.1499938964844,291.9036865234375,291.57830810546875,293.1114501953125,292.4629821777344,286.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009035846451297,9.727136873749487e-10,0.0009035836555995,-0.001653695013374,0.0,0.0,0.0,-0.0049931164830923,60.0,5.621096611022949,-0.0,-5.031874472649633e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,2.5496670787106268e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,2.68492367467843e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,1.9830766177619807e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,2.684923128981609e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0001273611269425,285.96270751953125,294.1499938964844,291.9036865234375,291.57830810546875,293.1114501953125,292.4629821777344,286.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009035846451297,9.727136873749487e-10,0.0009035836555995,-0.001653695013374,0.0,0.0,0.0,-0.0049931164830923,60.0,5.621096611022949,-0.0,-5.031874472649633e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,9.002722799777985e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,9.480305016040802e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,7.00212549418211e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,9.48030428844504e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.000449704559287,285.9610900878906,294.1499938964844,291.85845947265625,291.5334777832031,293.0970458984375,292.4543151855469,286.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005909909377805,7.288002978889097e-10,0.0005909902392886,-0.001325037330389,0.0,0.0,0.0,-0.0033389623276889,60.0,5.7504963874816895,-0.0,-6.273509001175627e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,9.002722799777985e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,9.480305016040802e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,7.00212549418211e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,9.48030428844504e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.000449704559287,285.9610900878906,294.1499938964844,291.85845947265625,291.5334777832031,293.0970458984375,292.4543151855469,286.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005909909377805,7.288002978889097e-10,0.0005909902392886,-0.001325037330389,0.0,0.0,0.0,-0.0033389623276889,60.0,5.7504963874816895,-0.0,-6.273509001175627e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,2.496365959814284e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,2.628794936754275e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,1.9416202121647075e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,2.6287945729563944e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001246986212208,285.9835205078125,294.1499938964844,291.8362121582031,291.5113830566406,293.0732727050781,292.4424743652344,286.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006530557293444,7.203690977064521e-10,0.0006530550308525,-0.0012408068869262,0.0,0.0,0.0,-0.0036193456035107,60.0,5.636971950531006,-0.0,-4.823688559696393e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,9.014927491080016e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,9.493157995166256e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,7.011618436081335e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,9.493156539974734e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0004503142263274,286.095703125,294.1499938964844,291.814208984375,291.4895935058594,292.9642028808594,292.38653564453125,286.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002915499208029,5.796258473189653e-10,0.0002915493387263,-0.0012322962284088,0.0,0.0,0.0,-0.0017662930767983,60.0,7.233221530914307,-0.0,-6.290529341868023e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,3.601916250772774e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,3.792993447859772e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,2.8014936106046665e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,3.79299272026401e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0001799231540644,286.1008605957031,294.1499938964844,291.7711486816406,291.4468994140625,292.9399108886719,292.3777770996094,286.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837527765426,4.799863839721752e-10,0.0003837522817775,-0.0008781399810686,0.0,0.0,0.0,-0.002161577809602,60.0,5.131326198577881,-0.0,-1.0042224829476254e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,3.601916250772774e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,3.792993447859772e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,2.8014936106046665e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,3.79299272026401e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0001799231540644,286.1008605957031,294.1499938964844,291.7711486816406,291.4468994140625,292.9399108886719,292.3777770996094,286.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837527765426,4.799863839721752e-10,0.0003837522817775,-0.0008781399810686,0.0,0.0,0.0,-0.002161577809602,60.0,5.131326198577881,-0.0,-1.0042224829476254e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,2.787030280160252e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,2.934878648375161e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,2.167692582588643e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,2.9348782845772803e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0001392179110553,286.1073303222656,294.1499938964844,291.72955322265625,291.4056701660156,292.9321594238281,292.37811279296875,286.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003054247354157,3.799002223914272e-10,0.0003054243570659,-0.0006933397962711,0.0,0.0,0.0,-0.001719078165479,60.0,3.980236768722534,-0.0,-6.012375042274698e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,2.787030280160252e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,2.934878648375161e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,2.167692582588643e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,2.9348782845772803e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0001392179110553,286.1073303222656,294.1499938964844,291.72955322265625,291.4056701660156,292.9321594238281,292.37811279296875,286.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003054247354157,3.799002223914272e-10,0.0003054243570659,-0.0006933397962711,0.0,0.0,0.0,-0.001719078165479,60.0,3.980236768722534,-0.0,-6.012375042274698e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,9.037025301950052e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.516427235212176e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,7.028804975561798e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,9.516425780020654e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0004514180473051,286.212646484375,294.1499938964844,291.689697265625,291.3661193847656,292.8809814453125,292.3684387207031,286.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,0.0007939312490634,-2.3465485110563117e-10,-0.0007939310162328,-0.0001770195667631,0.0,0.0,0.0,0.0040585012175142,60.0,3.865260124206543,-0.0,-6.321404555365008e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,9.037025301950052e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.516427235212176e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,7.028804975561798e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,9.516425780020654e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0004514180473051,286.212646484375,294.1499938964844,291.689697265625,291.3661193847656,292.8809814453125,292.3684387207031,286.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,0.0007939312490634,-2.3465485110563117e-10,-0.0007939310162328,-0.0001770195667631,0.0,0.0,0.0,0.0040585012175142,60.0,3.865260124206543,-0.0,-6.321404555365008e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,1.601791700522881e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,1.6867646991158836e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,1.2458393939596135e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,1.6867645172169432e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,8.001279638847336e-05,286.21270751953125,294.1499938964844,291.6517944335937,291.3285522460937,292.8555603027344,292.3718566894531,286.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001751970121404,2.179997571349901e-10,0.0001751967938616,-0.0003979283501394,0.0,0.0,0.0,-0.000986143364571,60.0,3.080609083175659,-0.0,-1.985979158902751e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,1.601791700522881e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,1.6867646991158836e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,1.2458393939596135e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,1.6867645172169432e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,8.001279638847336e-05,286.21270751953125,294.1499938964844,291.6517944335937,291.3285522460937,292.8555603027344,292.3718566894531,286.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001751970121404,2.179997571349901e-10,0.0001751967938616,-0.0003979283501394,0.0,0.0,0.0,-0.000986143364571,60.0,3.080609083175659,-0.0,-1.985979158902751e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,1.373336635879241e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,1.4461903447227089e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,1.0681518688215874e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,1.4461901628237683e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,6.860099529149011e-05,286.2138977050781,294.1499938964844,291.6336669921875,291.3105773925781,292.8510131835937,292.37310791015625,286.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463294611312,1.8302129256575483e-10,0.0001463292865082,-0.0003348368918523,0.0,0.0,0.0,-0.0008242321200668,60.0,2.669987678527832,-0.0,-1.459878218312837e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,1.156180314865196e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,1.2175141819170676e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,8.992523362394422e-06,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,1.2175140000181273e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,5.775359022663906e-05,286.2149353027344,294.1499938964844,291.6161193847656,291.2931823730469,292.8501892089844,292.37384033203125,286.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001231919595738,1.5408198328348274e-10,0.0001231917995028,-0.0002818923385348,0.0,0.0,0.0,-0.0006939049926586,60.0,2.330219268798828,-0.0,-1.0346983270181907e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,7.862896381993778e-06,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,8.280012480099685e-06,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,6.115592896094313e-06,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,8.280011570604984e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,3.9276790630538017e-05,286.21612548828125,294.1499938964844,291.5829162597656,291.26025390625,292.8492126464844,292.3748779296875,286.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.377942140214145e-05,1.0478695688931339e-10,8.377931226277724e-05,-0.0001917073823278,0.0,0.0,0.0,-0.0004719054850284,60.0,1.8197637796401973,-0.0,-4.78550477023276e-10,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,7.862896381993778e-06,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,8.280012480099685e-06,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,6.115592896094313e-06,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,8.280011570604984e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,3.9276790630538017e-05,286.21612548828125,294.1499938964844,291.5829162597656,291.26025390625,292.8492126464844,292.3748779296875,286.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.377942140214145e-05,1.0478695688931339e-10,8.377931226277724e-05,-0.0001917073823278,0.0,0.0,0.0,-0.0004719054850284,60.0,1.8197637796401973,-0.0,-4.78550477023276e-10,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,5.016102022636915e-06,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,5.282199253997533e-06,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,3.901416675944347e-06,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,5.282198799250182e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,2.5056462618522343e-05,286.2165832519531,294.1499938964844,291.5524597167969,291.23004150390625,292.84881591796875,292.37530517578125,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.344719465938397e-05,6.684885978103239e-11,5.344712553778663e-05,-0.0001222996797878,0.0,0.0,0.0,-0.0003010526415891,60.0,1.4714170694351196,-0.0,-1.9475800139279187e-10,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,5.016102022636915e-06,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,5.282199253997533e-06,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,3.901416675944347e-06,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,5.282198799250182e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,2.5056462618522343e-05,286.2165832519531,294.1499938964844,291.5524597167969,291.23004150390625,292.84881591796875,292.37530517578125,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.344719465938397e-05,6.684885978103239e-11,5.344712553778663e-05,-0.0001222996797878,0.0,0.0,0.0,-0.0003010526415891,60.0,1.4714170694351196,-0.0,-1.9475800139279187e-10,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,2.9907075713708764e-06,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,3.149360736642848e-06,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,2.3261084152181866e-06,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,3.149360281895497e-06,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,1.493920171924401e-05,286.2167053222656,294.1499938964844,291.52496337890625,291.2027893066406,292.8487243652344,292.3754272460937,286.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.186681351508014e-05,3.985714883136815e-11,3.186677713529207e-05,-7.291843212442473e-05,0.0,0.0,0.0,-0.0001794965064618,60.0,1.215182185173035,-0.0,-6.923257800384164e-11,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
