time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808720,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,2.9907075713708764e-06,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,3.149360736642848e-06,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,2.3261084152181866e-06,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,3.149360281895497e-06,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,1.493920171924401e-05,286.2167053222656,294.1499938964844,291.52496337890625,291.2027893066406,292.8487243652344,292.3754272460937,286.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.186681351508014e-05,3.985714883136815e-11,3.186677713529207e-05,-7.291843212442473e-05,0.0,0.0,0.0,-0.0001794965064618,60.0,1.215182185173035,-0.0,-6.923257800384164e-11,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,1.6176006738533033e-06,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,1.7034121810866054e-06,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,1.2581351711560274e-06,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,1.70341195371293e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,8.080248335318174e-06,286.2167663574219,294.1499938964844,291.500732421875,291.17877197265625,292.84869384765625,292.37548828125,286.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7235903214896098e-05,2.155766884448517e-11,1.7235881387023255e-05,-3.943966657971032e-05,0.0,0.0,0.0,-9.708483412396164e-05,60.0,1.0180418491363523,-0.0,-2.0253739657638548e-11,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,1.6176006738533033e-06,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,1.7034121810866054e-06,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,1.2581351711560274e-06,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,1.70341195371293e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,8.080248335318174e-06,286.2167663574219,294.1499938964844,291.500732421875,291.17877197265625,292.84869384765625,292.37548828125,286.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7235903214896098e-05,2.155766884448517e-11,1.7235881387023255e-05,-3.943966657971032e-05,0.0,0.0,0.0,-9.708483412396164e-05,60.0,1.0180418491363523,-0.0,-2.0253739657638548e-11,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,9.928494364430662e-07,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,1.0455188430569251e-06,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,7.722171062596317e-07,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,1.0455186156832497e-06,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,4.959487796440953e-06,286.2167663574219,294.1499938964844,291.4898986816406,291.16802978515625,292.8486633300781,292.37548828125,286.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0581392416497692e-05,1.3234005905027324e-11,1.0581378774077166e-05,-2.4211090931203216e-05,0.0,0.0,0.0,-5.960155976936221e-05,60.0,0.9273986220359802,-0.0,-7.630085799292807e-12,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,6.753667207703984e-07,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,7.111940476534073e-07,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,5.252858272797312e-07,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,7.111939339665696e-07,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,3.373595973243937e-06,286.2167663574219,294.1499938964844,291.47998046875,291.158203125,292.8486633300781,292.37548828125,286.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.19811851013219e-06,9.002523553014452e-12,7.198109415185172e-06,-1.6469668480567634e-05,0.0,0.0,0.0,-4.054463352076709e-05,60.0,0.8631489276885986,-0.0,-3.530546298022297e-12,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,2.1780493852929802e-07,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,2.2935920185318537e-07,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,1.6940401792453488e-07,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,2.29359173431476e-07,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,1.0879805358854355e-06,286.2167663574219,294.1499938964844,291.4629821777344,291.141357421875,292.8486633300781,292.37548828125,286.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3208647235151147e-06,2.902775459237561e-12,2.320861995031009e-06,-5.3105977713130414e-06,0.0,0.0,0.0,-1.307272759731859e-05,60.0,0.7532361149787903,-0.0,-3.671960738943492e-13,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,2.1780493852929802e-07,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,2.2935920185318537e-07,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,1.6940401792453488e-07,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,2.29359173431476e-07,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,1.0879805358854355e-06,286.2167663574219,294.1499938964844,291.4629821777344,291.141357421875,292.8486633300781,292.37548828125,286.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3208647235151147e-06,2.902775459237561e-12,2.320861995031009e-06,-5.3105977713130414e-06,0.0,0.0,0.0,-1.307272759731859e-05,60.0,0.7532361149787903,-0.0,-3.671960738943492e-13,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,1.7106629002228146e-08,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,1.8014112868058874e-08,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,1.3305171187028009e-08,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,1.8014111091702034e-08,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,8.545114127400667e-08,286.2167663574219,294.1499938964844,291.45001220703125,291.1284484863281,292.8486633300781,292.37548828125,286.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8234401011341106e-07,2.2806366170580183e-13,1.8234378273973562e-07,-4.1719800947248586e-07,0.0,0.0,0.0,-1.0270741768181324e-06,60.0,0.6710597276687622,-0.0,-2.265121531503821e-15,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,1.7106629002228146e-08,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,1.8014112868058874e-08,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,1.3305171187028009e-08,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,1.8014111091702034e-08,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,8.545114127400667e-08,286.2167663574219,294.1499938964844,291.45001220703125,291.1284484863281,292.8486633300781,292.37548828125,286.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8234401011341106e-07,2.2806366170580183e-13,1.8234378273973562e-07,-4.1719800947248586e-07,0.0,0.0,0.0,-1.0270741768181324e-06,60.0,0.6710597276687622,-0.0,-2.265121531503821e-15,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,1.900708257451811e-09,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,2.001538268459057e-09,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,1.47833023600441e-09,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,2.0015380464144528e-09,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,9.494429242806746e-09,286.2167663574219,294.1499938964844,291.4414367675781,291.1199645996094,292.8486633300781,292.37548828125,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0588556637335387e-08,2.562361909837825e-14,2.0588531768339635e-08,-4.688994792445556e-08,0.0,0.0,0.0,-1.1590600479394197e-07,60.0,0.6096341013908386,-0.0,-2.79636247745758e-17,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,1.900708257451811e-09,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,2.001538268459057e-09,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,1.47833023600441e-09,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,2.0015380464144528e-09,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,9.494429242806746e-09,286.2167663574219,294.1499938964844,291.4414367675781,291.1199645996094,292.8486633300781,292.37548828125,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0588556637335387e-08,2.562361909837825e-14,2.0588531768339635e-08,-4.688994792445556e-08,0.0,0.0,0.0,-1.1590600479394197e-07,60.0,0.6096341013908386,-0.0,-2.79636247745758e-17,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,5.33190991358623e-10,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,5.614760878458467e-10,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,4.1470454847925e-10,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,5.61475976823544e-10,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,2.663398834812369e-09,286.2167663574219,294.1499938964844,291.4374084472656,291.115966796875,292.8486633300781,292.37548828125,286.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.775683931119602e-09,7.18902358026437e-15,5.775676381603034e-09,-1.3153329980752916e-08,0.0,0.0,0.0,-3.2523530535399914e-08,60.0,0.5630525946617126,-0.0,-2.200534521504406e-18,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,5.33190991358623e-10,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,5.614760878458467e-10,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,4.1470454847925e-10,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,5.61475976823544e-10,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,2.663398834812369e-09,286.2167663574219,294.1499938964844,291.4374084472656,291.115966796875,292.8486633300781,292.37548828125,286.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.775683931119602e-09,7.18902358026437e-15,5.775676381603034e-09,-1.3153329980752916e-08,0.0,0.0,0.0,-3.2523530535399914e-08,60.0,0.5630525946617126,-0.0,-2.200534521504406e-18,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,5.265388680619765e-10,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,5.54471080160823e-10,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,4.0953068713989167e-10,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,5.54471024649672e-10,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,2.6301703037745483e-09,286.2167663574219,294.1499938964844,291.4369812011719,291.11553955078125,292.8486633300781,292.37548828125,286.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.668251645829514e-09,7.063892249999441e-15,5.6682445404021564e-09,-1.2931791637527112e-08,0.0,0.0,0.0,-3.1912350095808506e-08,60.0,0.5422667264938354,-0.0,-2.1459693456021925e-18,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,1.208557698362256e-08,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,1.2726700582277315e-08,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,9.39990396631174e-09,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,1.2726698805920478e-08,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,6.036994903979577e-08,286.2167663574219,294.1499938964844,291.4375915527344,291.1161499023437,292.8486633300781,292.37548828125,286.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.288199484861252e-07,1.610979687323433e-13,1.2881979216672337e-07,-2.9473852691808133e-07,0.0,0.0,0.0,-7.25587597116828e-07,60.0,0.5230611562728882,-0.0,-1.130569814809389e-15,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,7.909750365797663e-08,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,8.329352141345225e-08,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,6.152034615070079e-08,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,8.329350720259755e-08,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,3.951083158426627e-07,286.2167663574219,294.1499938964844,291.4417724609375,291.12030029296875,292.8486633300781,292.37548828125,286.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.430616844634642e-07,1.0544128504347272e-12,8.430606044385058e-07,-1.9289477677375544e-06,0.0,0.0,0.0,-4.748697392642498e-06,60.0,0.488030195236206,-0.0,-4.8427062327664055e-14,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,7.909750365797663e-08,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,8.329352141345225e-08,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,6.152034615070079e-08,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,8.329350720259755e-08,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,3.951083158426627e-07,286.2167663574219,294.1499938964844,291.4417724609375,291.12030029296875,292.8486633300781,292.37548828125,286.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.430616844634642e-07,1.0544128504347272e-12,8.430606044385058e-07,-1.9289477677375544e-06,0.0,0.0,0.0,-4.748697392642498e-06,60.0,0.488030195236206,-0.0,-4.8427062327664055e-14,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,5.94286404975719e-07,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,6.258125040403684e-07,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,4.6222325522649044e-07,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,6.258123903535306e-07,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,2.9685829758818727e-06,286.2168273925781,294.1499938964844,291.4496154785156,291.1280822753906,292.8486328125,292.3755187988281,286.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.331959866656689e-06,7.919710026671467e-12,6.331952135951724e-06,-1.448916009394452e-05,0.0,0.0,0.0,-3.566614759620279e-05,60.0,0.4776914715766907,-0.0,-2.7337208018118897e-12,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,5.94286404975719e-07,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,6.258125040403684e-07,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,4.6222325522649044e-07,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,6.258123903535306e-07,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,2.9685829758818727e-06,286.2168273925781,294.1499938964844,291.4496154785156,291.1280822753906,292.8486328125,292.3755187988281,286.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.331959866656689e-06,7.919710026671467e-12,6.331952135951724e-06,-1.448916009394452e-05,0.0,0.0,0.0,-3.566614759620279e-05,60.0,0.4776914715766907,-0.0,-2.7337208018118897e-12,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,2.264292788822786e-06,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,2.384410436206963e-06,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,1.7611184830457205e-06,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,2.3844102088332875e-06,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,1.1310608897474594e-05,286.2171936035156,294.1499938964844,291.4609069824219,291.1392822265625,292.8483581542969,292.3758544921875,286.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.412556204944849e-05,3.0175147103239646e-11,2.412553112662863e-05,-5.5205426178872585e-05,0.0,0.0,0.0,-0.0001358924637315,60.0,0.5372931957244873,-0.0,-3.9685126712596386e-11,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,2.264292788822786e-06,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,2.384410436206963e-06,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,1.7611184830457205e-06,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,2.3844102088332875e-06,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,1.1310608897474594e-05,286.2171936035156,294.1499938964844,291.4609069824219,291.1392822265625,292.8483581542969,292.3758544921875,286.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.412556204944849e-05,3.0175147103239646e-11,2.412553112662863e-05,-5.5205426178872585e-05,0.0,0.0,0.0,-0.0001358924637315,60.0,0.5372931957244873,-0.0,-3.9685126712596386e-11,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,4.980272024113219e-06,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,5.244468866294483e-06,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,3.8735493035346735e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,5.244468411547132e-06,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,2.487748679413926e-05,286.2183532714844,294.1499938964844,291.475341796875,291.1535949707031,292.847412109375,292.376708984375,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.306407547323033e-05,6.636999977382985e-11,5.3064006351633e-05,-0.0001214238945976,0.0,0.0,0.0,-0.0002988948544953,60.0,0.6742016673088074,-0.0,-1.9198564960021256e-10,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,4.980272024113219e-06,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,5.244468866294483e-06,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,3.8735493035346735e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,5.244468411547132e-06,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,2.487748679413926e-05,286.2183532714844,294.1499938964844,291.475341796875,291.1535949707031,292.847412109375,292.376708984375,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.306407547323033e-05,6.636999977382985e-11,5.3064006351633e-05,-0.0001214238945976,0.0,0.0,0.0,-0.0002988948544953,60.0,0.6742016673088074,-0.0,-1.9198564960021256e-10,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,6.455070888478076e-06,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,6.7975038291479e-06,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,5.0206162995891646e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,6.797502919653198e-06,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,3.224441024940461e-05,286.2192077636719,294.1499938964844,291.4836730957031,291.1618347167969,292.8466796875,292.3772888183594,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.877796840853989e-05,8.602418083425434e-11,6.877788109704852e-05,-0.000157381145982,0.0,0.0,0.0,-0.0003874067915603,60.0,0.7580487132072449,-0.0,-3.2252592263581903e-10,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,8.624106158094946e-06,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,9.081603820959572e-06,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,6.707645297865383e-06,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,9.081602001970168e-06,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,4.307918788981624e-05,286.2201232910156,294.1499938964844,291.49267578125,291.1707763671875,292.84588623046875,292.3778686523437,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.188824333250524e-05,1.1492952423086678e-10,9.18881269171834e-05,-0.0002102635626215,0.0,0.0,0.0,-0.0005175804835744,60.0,0.8534793853759766,-0.0,-5.756927712319282e-10,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,1.5257297491189092e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,1.606667683518026e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,1.1866799468407407e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,1.6066675016190857e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,7.621334225405008e-05,286.2236328125,294.1499938964844,291.5126037597656,291.1905212402344,292.8427124023437,292.37957763671875,286.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001625638396944,2.0332721617499766e-10,0.0001625636359676,-0.000371987116523,0.0,0.0,0.0,-0.0009156762389466,60.0,1.192107319831848,-0.0,-1.8018466718672237e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,1.5257297491189092e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,1.606667683518026e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,1.1866799468407407e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,1.6066675016190857e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,7.621334225405008e-05,286.2236328125,294.1499938964844,291.5126037597656,291.1905212402344,292.8427124023437,292.37957763671875,286.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001625638396944,2.0332721617499766e-10,0.0001625636359676,-0.000371987116523,0.0,0.0,0.0,-0.0009156762389466,60.0,1.192107319831848,-0.0,-1.8018466718672237e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,2.414453410892748e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,2.542536822147668e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,1.8779102902044546e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,2.542536640248727e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,0.0001206069209729,286.22918701171875,294.1499938964844,291.53485107421875,291.21258544921875,292.8369445800781,292.380615234375,286.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00025725614978,3.217638100405651e-10,0.0002572558296378,-0.0005886668222956,0.0,0.0,0.0,-0.0014490518951788,60.0,1.6913355588912964,-0.0,-4.512323847905009e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,2.414453410892748e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,2.542536822147668e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,1.8779102902044546e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,2.542536640248727e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,0.0001206069209729,286.22918701171875,294.1499938964844,291.53485107421875,291.21258544921875,292.8369445800781,292.380615234375,286.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00025725614978,3.217638100405651e-10,0.0002572558296378,-0.0005886668222956,0.0,0.0,0.0,-0.0014490518951788,60.0,1.6913355588912964,-0.0,-4.512323847905009e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,3.561935591278598e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,3.75089148292318e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,2.7703974410542287e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,3.750891119125299e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001779260346665,286.2351379394531,294.1499938964844,291.5591735839844,291.2366943359375,292.8273010253906,292.3768005371094,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003926416102331,4.87828000217405e-10,0.0003926411154679,-0.0008898668456822,0.0,0.0,0.0,-0.0022096373140811,60.0,2.4424917697906494,-0.0,-9.820525725956486e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,3.561935591278598e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,3.75089148292318e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,2.7703974410542287e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,3.750891119125299e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001779260346665,286.2351379394531,294.1499938964844,291.5591735839844,291.2366943359375,292.8273010253906,292.3768005371094,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003926416102331,4.87828000217405e-10,0.0003926411154679,-0.0008898668456822,0.0,0.0,0.0,-0.0022096373140811,60.0,2.4424917697906494,-0.0,-9.820525725956486e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,2.5442845071665943e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,2.6792555217980407e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,1.97889021364972e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,2.67925515800016e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0001270922657568,286.2882995605469,294.1499938964844,291.58526611328125,291.2625732421875,292.7882080078125,292.33819580078125,286.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006985270883888,7.67185204253451e-10,0.0006985263316892,-0.0013184157432988,0.0,0.0,0.0,-0.0038693083915859,60.0,3.214081287384033,-0.0,-5.0106487847756415e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,2.5442845071665943e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,2.6792555217980407e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,1.97889021364972e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,2.67925515800016e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0001270922657568,286.2882995605469,294.1499938964844,291.58526611328125,291.2625732421875,292.7882080078125,292.33819580078125,286.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006985270883888,7.67185204253451e-10,0.0006985263316892,-0.0013184157432988,0.0,0.0,0.0,-0.0038693083915859,60.0,3.214081287384033,-0.0,-5.0106487847756415e-09,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.00568047654815e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,9.483419853495434e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,7.004425424383953e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,9.483418398303912e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,0.0004498523194342,286.3988037109375,294.1499938964844,291.5989074707031,291.276123046875,292.6725769042969,292.2757873535156,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008440517121925,1.0187651833248879e-09,0.0008440507226623,-0.0018342974362894,0.0,0.0,0.0,-0.0047422614879906,60.0,5.993578910827637,-0.0,-6.277628017414827e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,9.002549631986767e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.480123117100447e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,7.001990161370486e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,9.480121661908925e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0004496959154494,286.4068298339844,294.1499938964844,291.6128845214844,291.2899780273437,292.6603088378906,292.2703552246094,286.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008598042186349,9.95868276731926e-10,0.0008598032291047,-0.0017583490116521,0.0,0.0,0.0,-0.004811075516045,60.0,5.991781711578369,-0.0,-6.273263863931788e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.013035014504568e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,9.491164382779972e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,7.010145782260224e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.491162927588448e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0004502196679823,286.4433288574219,294.1499938964844,291.6417541503906,291.318603515625,292.64434814453125,292.2550048828125,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667259873822,1.232464019729207e-09,0.0009667247650213,-0.0022734387312084,0.0,0.0,0.0,-0.0054556466639041,60.0,6.12238359451294,-0.0,-6.287884701805524e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.013035014504568e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,9.491164382779972e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,7.010145782260224e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.491162927588448e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0004502196679823,286.4433288574219,294.1499938964844,291.6417541503906,291.318603515625,292.64434814453125,292.2550048828125,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667259873822,1.232464019729207e-09,0.0009667247650213,-0.0022734387312084,0.0,0.0,0.0,-0.0054556466639041,60.0,6.12238359451294,-0.0,-6.287884701805524e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,9.030418732436374e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,9.509470692137256e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,7.023666694294661e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,9.509469236945732e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0004510880680754,286.446044921875,294.1499938964844,291.6716003417969,291.3481750488281,292.6314697265625,292.2337646484375,286.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621835779398,1.4426329020267303e-09,0.0009621821227483,-0.0028305135201662,0.0,0.0,0.0,-0.0055279689840972,60.0,6.645530700683594,-0.0,-6.312163236543712e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
