time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811000,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,9.030418732436374e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,9.509470692137256e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,7.023666694294661e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,9.509469236945732e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0004510880680754,286.446044921875,294.1499938964844,291.6716003417969,291.3481750488281,292.6314697265625,292.2337646484375,286.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621835779398,1.4426329020267303e-09,0.0009621821227483,-0.0028305135201662,0.0,0.0,0.0,-0.0055279689840972,60.0,6.645530700683594,-0.0,-6.312163236543712e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.04995686141774e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.530044917482884e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,7.038862531771883e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,9.53004418988712e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,0.000452064035926,286.44879150390625,294.1499938964844,291.7021179199219,291.3784484863281,292.6156311035156,292.2115478515625,286.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642678196541,1.686043749060672e-09,0.000964266131632,-0.0034683514386415,0.0,0.0,0.0,-0.0056486511602997,60.0,6.951433181762695,-0.0,-6.339505631558495e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.04995686141774e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.530044917482884e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,7.038862531771883e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,9.53004418988712e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,0.000452064035926,286.44879150390625,294.1499938964844,291.7021179199219,291.3784484863281,292.6156311035156,292.2115478515625,286.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642678196541,1.686043749060672e-09,0.000964266131632,-0.0034683514386415,0.0,0.0,0.0,-0.0056486511602997,60.0,6.951433181762695,-0.0,-6.339505631558495e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,9.071577369468288e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,9.552812116453424e-05,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,7.055678725009784e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,9.5528106612619e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,0.0004531439917627,286.4515380859375,294.1499938964844,291.7330627441406,291.4091491699219,292.6006164550781,292.1856689453125,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665713296271,1.955390294128278e-09,0.0009665693505667,-0.0041741500608623,0.0,0.0,0.0,-0.0057821781374514,60.0,7.121085643768311,-0.0,-6.369830884978e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,9.071577369468288e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,9.552812116453424e-05,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,7.055678725009784e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,9.5528106612619e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,0.0004531439917627,286.4515380859375,294.1499938964844,291.7330627441406,291.4091491699219,292.6006164550781,292.1856689453125,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665713296271,1.955390294128278e-09,0.0009665693505667,-0.0041741500608623,0.0,0.0,0.0,-0.0057821781374514,60.0,7.121085643768311,-0.0,-6.369830884978e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,9.083384065888822e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,9.56524527282454e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,7.064861711114645e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,9.56524454522878e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004537337808869,286.45294189453125,294.1499938964844,291.7486267089844,291.424560546875,292.59356689453125,292.171630859375,286.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678293135948,2.102485074928495e-09,0.000967827218119,-0.0045595960691571,0.0,0.0,0.0,-0.0058550997637212,60.0,7.185281276702881,-0.0,-6.386422768400736e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,9.095375571632758e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,9.577872697263956e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,7.074188033584505e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,9.577871242072432e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.0004543327668216,286.4543151855469,294.1499938964844,291.7641906738281,291.4399719238281,292.58660888671875,292.1574401855469,286.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691081359051,2.2518726883191675e-09,0.0009691058658063,-0.0049510463140904,0.0,0.0,0.0,-0.0059291636571288,60.0,7.246645450592041,-0.0,-6.403294605661358e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.120063623413444e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,9.603870421415196e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,7.093390013324097e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,9.603868966223672e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,0.0004555659834295,286.45709228515625,294.1499938964844,291.795166015625,291.470703125,292.5730895996094,292.1289367675781,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717372595332,2.559443101901593e-09,0.0009717346983961,-0.0057569914497435,0.0,0.0,0.0,-0.0060816332697868,60.0,7.362321376800537,-0.0,-6.438102673200774e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.120063623413444e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,9.603870421415196e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,7.093390013324097e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,9.603868966223672e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,0.0004555659834295,286.45709228515625,294.1499938964844,291.795166015625,291.470703125,292.5730895996094,292.1289367675781,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717372595332,2.559443101901593e-09,0.0009717346983961,-0.0057569914497435,0.0,0.0,0.0,-0.0060816332697868,60.0,7.362321376800537,-0.0,-6.438102673200774e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.1459573013708e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,9.631137800170109e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,7.113529136404395e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,9.631137072574349e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,0.0004568594449665,286.4598999023437,294.1499938964844,291.82574462890625,291.50103759765625,292.5604553222656,292.1015930175781,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744961862452,2.88203905185469e-09,0.0009744933340698,-0.0066022956743836,0.0,0.0,0.0,-0.0062415585853159,60.0,7.466599941253662,-0.0,-6.474712677118077e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.1459573013708e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,9.631137800170109e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,7.113529136404395e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,9.631137072574349e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,0.0004568594449665,286.4598999023437,294.1499938964844,291.82574462890625,291.50103759765625,292.5604553222656,292.1015930175781,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744961862452,2.88203905185469e-09,0.0009744933340698,-0.0066022956743836,0.0,0.0,0.0,-0.0062415585853159,60.0,7.466599941253662,-0.0,-6.474712677118077e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.17198631213978e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,9.65854778769426e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,7.13377448846586e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,9.658546332502738e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.0004581596585921,286.4626770019531,294.1499938964844,291.8556823730469,291.5307006835937,292.54852294921875,292.0767822265625,286.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772696066647,3.206317433779304e-09,0.0009772663470357,-0.0074519938789308,0.0,0.0,0.0,-0.0064023179002106,60.0,7.564993858337402,-0.0,-6.511617556270721e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.17198631213978e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,9.65854778769426e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,7.13377448846586e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,9.658546332502738e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.0004581596585921,286.4626770019531,294.1499938964844,291.8556823730469,291.5307006835937,292.54852294921875,292.0767822265625,286.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772696066647,3.206317433779304e-09,0.0009772663470357,-0.0074519938789308,0.0,0.0,0.0,-0.0064023179002106,60.0,7.564993858337402,-0.0,-6.511617556270721e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,9.19753874768503e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,9.685455734143034e-05,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,7.153648039093241e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,9.685454278951512e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,0.0004594360361807,286.4654846191406,294.1499938964844,291.8846740722656,291.5594482421875,292.5372314453125,292.0554504394531,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799919789656,3.524655678432964e-09,0.000979988486506,-0.0082861119881272,0.0,0.0,0.0,-0.006560131907463,60.0,7.658275604248047,-0.0,-6.547949027435608e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,9.19753874768503e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,9.685455734143034e-05,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,7.153648039093241e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,9.685454278951512e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,0.0004594360361807,286.4654846191406,294.1499938964844,291.8846740722656,291.5594482421875,292.5372314453125,292.0554504394531,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799919789656,3.524655678432964e-09,0.000979988486506,-0.0082861119881272,0.0,0.0,0.0,-0.006560131907463,60.0,7.658275604248047,-0.0,-6.547949027435608e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,9.209791460307316e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,9.698358189780264e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,7.163178088376299e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,9.698356734588742e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0004600480897352,286.4669189453125,294.1499938964844,291.8987121582031,291.5733947753906,292.5318908691406,292.0466613769531,286.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981296878308,3.6773033507131454e-09,0.0009812931530177,-0.0086860777810215,0.0,0.0,0.0,-0.0066358027979731,60.0,7.702599048614502,-0.0,-6.565406351910498e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,9.221993968822062e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,9.711207530926912e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,7.172668119892478e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,9.71120607573539e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,0.0004606576112564,286.46832275390625,294.1499938964844,291.9124450683594,291.5870056152344,292.5266418457031,292.03961181640625,286.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825971210375,3.8293230808505996e-09,0.0009825932793319,-0.0090843942016363,0.0,0.0,0.0,-0.0067111668176949,60.0,7.746269226074219,-0.0,-6.582814648936619e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,9.244650573236868e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.735066851135345e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,7.19029048923403e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,9.73506539594382e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.0004617893719114,286.4711608886719,294.1499938964844,291.938720703125,291.6130676269531,292.5165405273437,292.0263366699219,286.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850115748122,4.111595508504706e-09,0.0009850075002759,-0.0098239816725254,0.0,0.0,0.0,-0.0068511040881276,60.0,7.829533100128174,-0.0,-6.615199765747093e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,9.244650573236868e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.735066851135345e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,7.19029048923403e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,9.73506539594382e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.0004617893719114,286.4711608886719,294.1499938964844,291.938720703125,291.6130676269531,292.5165405273437,292.0263366699219,286.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850115748122,4.111595508504706e-09,0.0009850075002759,-0.0098239816725254,0.0,0.0,0.0,-0.0068511040881276,60.0,7.829533100128174,-0.0,-6.615199765747093e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,9.264819527743384e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.756305371411143e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,7.20597745385021e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,9.756303916219622e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,0.0004627968592103,286.4739990234375,294.1499938964844,291.9632568359375,291.63739013671875,292.50701904296875,292.0177307128906,286.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871606016531,4.3628669565976e-09,0.0009871561778709,-0.0104823289439082,0.0,0.0,0.0,-0.0069756703451275,60.0,7.90640926361084,-0.0,-6.644094696639513e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,9.264819527743384e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.756305371411143e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,7.20597745385021e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,9.756303916219622e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,0.0004627968592103,286.4739990234375,294.1499938964844,291.9632568359375,291.63739013671875,292.50701904296875,292.0177307128906,286.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871606016531,4.3628669565976e-09,0.0009871561778709,-0.0104823289439082,0.0,0.0,0.0,-0.0069756703451275,60.0,7.90640926361084,-0.0,-6.644094696639513e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.282255632570012e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,9.774666250450537e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,7.219538383651525e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.774664795259014e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,0.0004636678204406,286.4768371582031,294.1499938964844,291.9857482910156,291.6596984863281,292.4979858398437,292.0130920410156,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890184737741,4.580086976346821e-09,0.0009890138171613,-0.0110514489933848,0.0,0.0,0.0,-0.0070833563804626,60.0,7.976932048797607,-0.0,-6.669124985592134e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.282255632570012e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,9.774666250450537e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,7.219538383651525e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.774664795259014e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,0.0004636678204406,286.4768371582031,294.1499938964844,291.9857482910156,291.6596984863281,292.4979858398437,292.0130920410156,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890184737741,4.580086976346821e-09,0.0009890138171613,-0.0110514489933848,0.0,0.0,0.0,-0.0070833563804626,60.0,7.976932048797607,-0.0,-6.669124985592134e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.296225471189246e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,9.789376781554893e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,7.230404298752546e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,9.789376053959133e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.0004643656429834,286.4797058105469,294.1499938964844,292.0059509277344,291.6797180175781,292.489501953125,292.01251220703125,286.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905068436637,4.7541286463115284e-09,0.0009905021870508,-0.0115074338391423,0.0,0.0,0.0,-0.0071696368977427,60.0,8.039380073547363,-0.0,-6.689213449817545e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.296225471189246e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,9.789376781554893e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,7.230404298752546e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,9.789376053959133e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.0004643656429834,286.4797058105469,294.1499938964844,292.0059509277344,291.6797180175781,292.489501953125,292.01251220703125,286.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905068436637,4.7541286463115284e-09,0.0009905021870508,-0.0115074338391423,0.0,0.0,0.0,-0.0071696368977427,60.0,8.039380073547363,-0.0,-6.689213449817545e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553161621094,0.0,0.0,9.302041871706024e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.795501682674512e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,7.234927761601284e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.795500955078752e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,0.0004646561865229,286.48114013671875,294.1499938964844,292.0151062011719,291.68878173828125,292.4854431152344,292.01373291015625,286.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911262895911,4.8265897945043434e-09,0.0009911214001476,-0.0116972774267196,0.0,0.0,0.0,-0.0072055575437843,60.0,8.06772518157959,-0.0,-6.697585774873005e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,9.307031723437832e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.800756379263476e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,7.23880875739269e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.800755651667714e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,0.0004649054608307,286.4825439453125,294.1499938964844,292.0235900878906,291.6972045898437,292.4814758300781,292.0154724121094,286.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916579583659,4.888755178455995e-09,0.0009916530689224,-0.0118601480498909,0.0,0.0,0.0,-0.0072363759391009,60.0,8.094175338745117,-0.0,-6.704773625187954e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.3148642918095e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.809004404814914e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,7.244900189107284e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,9.809002949623392e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.0004652966745197,286.48541259765625,294.1499938964844,292.0383605957031,291.7118530273437,292.4737548828125,292.0198059082031,286.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924945188686,4.986329127376621e-09,0.0009924895130097,-0.0121157793328166,0.0,0.0,0.0,-0.0072847581468522,60.0,8.14210319519043,-0.0,-6.716062017630976e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.3148642918095e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.809004404814914e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,7.244900189107284e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,9.809002949623392e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.0004652966745197,286.48541259765625,294.1499938964844,292.0383605957031,291.7118530273437,292.4737548828125,292.0198059082031,286.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924945188686,4.986329127376621e-09,0.0009924895130097,-0.0121157793328166,0.0,0.0,0.0,-0.0072847581468522,60.0,8.14210319519043,-0.0,-6.716062017630976e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.318334195995703e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,9.812658390728755e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,7.247599569382146e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.812657663132995e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0004654700169339,286.4883117675781,294.1499938964844,292.04998779296875,291.723388671875,292.4664611816406,292.02508544921875,286.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928630897775,5.029555882885006e-09,0.0009928580839186,-0.0122290300205349,0.0,0.0,0.0,-0.0073061818256974,60.0,8.178388595581055,-0.0,-6.7210656595762e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.318334195995703e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,9.812658390728755e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,7.247599569382146e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.812657663132995e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0004654700169339,286.4883117675781,294.1499938964844,292.04998779296875,291.723388671875,292.4664611816406,292.02508544921875,286.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928630897775,5.029555882885006e-09,0.0009928580839186,-0.0122290300205349,0.0,0.0,0.0,-0.0073061818256974,60.0,8.178388595581055,-0.0,-6.7210656595762e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,9.32110779103823e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,9.815579687710851e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,7.249756890814751e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,9.815578232519329e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0004656085802707,286.4911804199219,294.1499938964844,292.0577697753906,291.7311096191406,292.4593200683594,292.0306396484375,286.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931601816788,5.064109576125021e-09,0.0009931550594046,-0.0123195545747876,0.0,0.0,0.0,-0.0073233195580542,60.0,8.208568572998047,-0.0,-6.725067436263998e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,9.32110779103823e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,9.815579687710851e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,7.249756890814751e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,9.815578232519329e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0004656085802707,286.4911804199219,294.1499938964844,292.0577697753906,291.7311096191406,292.4593200683594,292.0306396484375,286.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931601816788,5.064109576125021e-09,0.0009931550594046,-0.0123195545747876,0.0,0.0,0.0,-0.0073233195580542,60.0,8.208568572998047,-0.0,-6.725067436263998e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,9.32322654989548e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,9.81781049631536e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,7.251404895214364e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,9.817809041123836e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.0004657144017983,286.4940490722656,294.1499938964844,292.0613708496094,291.73468017578125,292.45245361328125,292.0356140136719,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933842811733,5.090495136528261e-09,0.0009933791588991,-0.0123886838555336,0.0,0.0,0.0,-0.007336392533034,60.0,8.228227615356445,-0.0,-6.728123480570504e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,9.32322654989548e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,9.81781049631536e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,7.251404895214364e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,9.817809041123836e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.0004657144017983,286.4940490722656,294.1499938964844,292.0613708496094,291.73468017578125,292.45245361328125,292.0356140136719,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933842811733,5.090495136528261e-09,0.0009933791588991,-0.0123886838555336,0.0,0.0,0.0,-0.007336392533034,60.0,8.228227615356445,-0.0,-6.728123480570504e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,9.324287384515628e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,9.818927355809136e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,7.252229261212051e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,9.818926628213376e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,0.0004657673998735,286.4955139160156,294.1499938964844,292.0617370605469,291.7350158691406,292.44903564453125,292.0375671386719,286.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934972040355,5.1037076786997204e-09,0.0009934920817613,-0.0124232992529869,0.0,0.0,0.0,-0.0073429415933787,60.0,8.234436988830566,-0.0,-6.729654700166067e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,9.325342398369683e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,9.820037666941062e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,7.253049989230931e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,9.8200369393453e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0004658200778067,286.4969482421875,294.1499938964844,292.0611877441406,291.7344970703125,292.4456481933594,292.03924560546875,286.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936094284057,5.1168433934378754e-09,0.0009936043061316,-0.012457713484764,0.0,0.0,0.0,-0.0073494529351592,60.0,8.23917007446289,-0.0,-6.731176682706065e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.327430598204955e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,9.822237188927828e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,7.254674710566178e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,9.822236461332068e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0004659244150388,286.4998474121094,294.1499938964844,292.0575866699219,291.7309265136719,292.4388732910156,292.0419006347656,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938318980857,5.142860359796941e-09,0.0009938267758116,-0.0125258741900324,0.0,0.0,0.0,-0.007362350821495,60.0,8.245558738708496,-0.0,-6.734191515533895e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.327430598204955e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,9.822237188927828e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,7.254674710566178e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,9.822236461332068e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0004659244150388,286.4998474121094,294.1499938964844,292.0575866699219,291.7309265136719,292.4388732910156,292.0419006347656,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938318980857,5.142860359796941e-09,0.0009938267758116,-0.0125258741900324,0.0,0.0,0.0,-0.007362350821495,60.0,8.245558738708496,-0.0,-6.734191515533895e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
