time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813340,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,9.32947441469878e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,9.824389417190103e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,7.256263779709116e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.824388689594345e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,0.0004660265112761,286.50274658203125,294.1499938964844,292.0509948730469,291.724365234375,292.43212890625,292.04376220703125,286.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940495947375,5.168315553305547e-09,0.0009940444724634,-0.0125925624743103,0.0,0.0,0.0,-0.007374970242381,60.0,8.247753143310547,-0.0,-6.73714168897277e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,9.32947441469878e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,9.824389417190103e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,7.256263779709116e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.824388689594345e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,0.0004660265112761,286.50274658203125,294.1499938964844,292.0509948730469,291.724365234375,292.43212890625,292.04376220703125,286.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940495947375,5.168315553305547e-09,0.0009940444724634,-0.0125925624743103,0.0,0.0,0.0,-0.007374970242381,60.0,8.247753143310547,-0.0,-6.73714168897277e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,9.331455657957122e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,9.826475434238092e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,7.2578048275318e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,9.82647470664233e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,0.0004661254642996,286.5056457519531,294.1499938964844,292.0417785644531,291.7152404785156,292.4253234863281,292.0440673828125,286.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.1929918143400755e-09,0.0009942555334419,-0.0126572111621499,0.0,0.0,0.0,-0.0073872036300599,60.0,8.243151664733887,-0.0,-6.740003044569677e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,9.331455657957122e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,9.826475434238092e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,7.2578048275318e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,9.82647470664233e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,0.0004661254642996,286.5056457519531,294.1499938964844,292.0417785644531,291.7152404785156,292.4253234863281,292.0440673828125,286.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.1929918143400755e-09,0.0009942555334419,-0.0126572111621499,0.0,0.0,0.0,-0.0073872036300599,60.0,8.243151664733887,-0.0,-6.740003044569677e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.333379421150312e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,9.82850106083788e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,7.259300764417276e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,9.828500333242118e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.0004662215651478,286.508544921875,294.1499938964844,292.03033447265625,291.7038879394531,292.41845703125,292.0423889160156,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.216951315389906e-09,0.0009944603079929,-0.0127199804410338,0.0,0.0,0.0,-0.0073990812525153,60.0,8.23228645324707,-0.0,-6.742781266666499e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.333379421150312e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,9.82850106083788e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,7.259300764417276e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,9.828500333242118e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.0004662215651478,286.508544921875,294.1499938964844,292.03033447265625,291.7038879394531,292.41845703125,292.0423889160156,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.216951315389906e-09,0.0009944603079929,-0.0127199804410338,0.0,0.0,0.0,-0.0073990812525153,60.0,8.23228645324707,-0.0,-6.742781266666499e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,9.33431801968254e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,9.829489863477649e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,7.26003127056174e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,9.829489135881886e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.0004662684805225,286.510009765625,294.1499938964844,292.0238952636719,291.697509765625,292.4149780273437,292.04071044921875,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945655474439,5.2286464047313075e-09,0.0009945604251697,-0.0127506200224161,0.0,0.0,0.0,-0.0074048792012035,60.0,8.224812507629395,-0.0,-6.744137692749065e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,9.335243521491066e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,9.830464114202186e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,7.260750135174021e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,9.830463386606424e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.0004663146683014,286.511474609375,294.1499938964844,292.0170288085937,291.6907043457031,292.4114990234375,292.0385437011719,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946641512215,5.240165634745608e-09,0.000994658912532,-0.0127807985991239,0.0,0.0,0.0,-0.0074105896055698,60.0,8.216275215148926,-0.0,-6.745473513092294e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.3370457761921e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.832361683947966e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,7.262152212206274e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.832360956352204e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,0.0004664047155529,286.514404296875,294.1499938964844,292.0022888183594,291.67608642578125,292.4043884277344,292.03277587890625,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.262614788392739e-09,0.0009948508813977,-0.0128396116197109,0.0,0.0,0.0,-0.0074217184446752,60.0,8.196450233459473,-0.0,-6.748077652218853e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.3370457761921e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.832361683947966e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,7.262152212206274e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.832360956352204e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,0.0004664047155529,286.514404296875,294.1499938964844,292.0022888183594,291.67608642578125,292.4043884277344,292.03277587890625,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.262614788392739e-09,0.0009948508813977,-0.0128396116197109,0.0,0.0,0.0,-0.0074217184446752,60.0,8.196450233459473,-0.0,-6.748077652218853e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,9.338778909295796e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,9.834187221713364e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,7.263500447152182e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,9.834186494117604e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0004664912703447,286.517333984375,294.1499938964844,291.98651123046875,291.6604309082031,292.3971252441406,292.0251159667969,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284202853061971e-09,0.0009950353996828,-0.0128961689770221,0.0,0.0,0.0,-0.0074324207380414,60.0,8.173272132873535,-0.0,-6.750583025905145e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,9.338778909295796e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,9.834187221713364e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,7.263500447152182e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,9.834186494117604e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0004664912703447,286.517333984375,294.1499938964844,291.98651123046875,291.6604309082031,292.3971252441406,292.0251159667969,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284202853061971e-09,0.0009950353996828,-0.0128961689770221,0.0,0.0,0.0,-0.0074324207380414,60.0,8.173272132873535,-0.0,-6.750583025905145e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,9.34044292080216e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.83593927230686e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,7.264794112415984e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,9.835938544711098e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0004665743908844,286.520263671875,294.1499938964844,291.9700622558594,291.64410400390625,292.3897399902344,292.0158996582031,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952179389074,5.3049253878612035e-09,0.0009952127002179,-0.0129504585638642,0.0,0.0,0.0,-0.0074426941573619,60.0,8.14769458770752,-0.0,-6.752987502522957e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,9.34044292080216e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.83593927230686e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,7.264794112415984e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,9.835938544711098e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0004665743908844,286.520263671875,294.1499938964844,291.9700622558594,291.64410400390625,292.3897399902344,292.0158996582031,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952179389074,5.3049253878612035e-09,0.0009952127002179,-0.0129504585638642,0.0,0.0,0.0,-0.0074426941573619,60.0,8.14769458770752,-0.0,-6.752987502522957e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.342025441583246e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,9.837606194196268e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,7.266025204444304e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,9.837605466600507e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,0.0004666534659918,286.523193359375,294.1499938964844,291.95330810546875,291.6275329589844,292.3821716308594,292.0052185058594,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953865082934,5.324641172421707e-09,0.0009953812696039,-0.0130021087825298,0.0,0.0,0.0,-0.0074524679221212,60.0,8.120182991027832,-0.0,-6.755276160674839e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.342025441583246e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,9.837606194196268e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,7.266025204444304e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,9.837605466600507e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,0.0004666534659918,286.523193359375,294.1499938964844,291.95330810546875,291.6275329589844,292.3821716308594,292.0052185058594,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953865082934,5.324641172421707e-09,0.0009953812696039,-0.0130021087825298,0.0,0.0,0.0,-0.0074524679221212,60.0,8.120182991027832,-0.0,-6.755276160674839e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,9.342787234345452e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,9.838408004725352e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,7.266617467394099e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,9.83840727712959e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0004666915046982,286.5246887207031,294.1499938964844,291.9449768066406,291.6192321777344,292.3782958984375,291.9993896484375,286.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954676497727,5.334123365230425e-09,0.0009954622946679,-0.0130269508808851,0.0,0.0,0.0,-0.0074571683071553,60.0,8.105935096740723,-0.0,-6.756376791372531e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,9.343526471639052e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,9.83918653219007e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,7.267192268045619e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,9.839185804594308e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.000466728437459,286.5261535644531,294.1499938964844,291.93670654296875,291.6110534667969,292.3744201660156,291.9932861328125,286.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955464629456,5.343332887264296e-09,0.0009955411078408,-0.0130510777235031,0.0,0.0,0.0,-0.0074617341160774,60.0,8.0914888381958,-0.0,-6.75744615818985e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,9.344932186650112e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,9.840667189564556e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,7.268285844475031e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,9.840665734373032e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0004667986650019,286.52911376953125,294.1499938964844,291.9205627441406,291.5950622558594,292.36651611328125,291.9804992675781,286.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956961730495,5.360842436630264e-09,0.0009956908179447,-0.0130969490855932,0.0,0.0,0.0,-0.0074704145081341,60.0,8.062398910522461,-0.0,-6.75947902095686e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,9.344932186650112e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,9.840667189564556e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,7.268285844475031e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,9.840665734373032e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0004667986650019,286.52911376953125,294.1499938964844,291.9205627441406,291.5950622558594,292.36651611328125,291.9804992675781,286.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956961730495,5.360842436630264e-09,0.0009956908179447,-0.0130969490855932,0.0,0.0,0.0,-0.0074704145081341,60.0,8.062398910522461,-0.0,-6.75947902095686e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.34624404180795e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,9.842048166319728e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,7.26930593373254e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,9.842047438723966e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,0.0004668641777243,286.5320739746094,294.1499938964844,291.9053649902344,291.5799560546875,292.35845947265625,291.9671936035156,286.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958358714357,5.377179590482228e-09,0.0009958305163308,-0.0131397498771548,0.0,0.0,0.0,-0.0074785137549042,60.0,8.033578872680664,-0.0,-6.76137617006134e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.34624404180795e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,9.842048166319728e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,7.26930593373254e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,9.842047438723966e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,0.0004668641777243,286.5320739746094,294.1499938964844,291.9053649902344,291.5799560546875,292.35845947265625,291.9671936035156,286.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958358714357,5.377179590482228e-09,0.0009958305163308,-0.0131397498771548,0.0,0.0,0.0,-0.0074785137549042,60.0,8.033578872680664,-0.0,-6.76137617006134e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.34744966798462e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,9.843317820923404e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,7.270243804669008e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,9.84331709332764e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0004669244226533,286.5350646972656,294.1499938964844,291.89141845703125,291.566162109375,292.3503112792969,291.95367431640625,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959642775356,5.392193358488839e-09,0.0009959589224308,-0.0131790833547711,0.0,0.0,0.0,-0.0074859564192593,60.0,8.005717277526855,-0.0,-6.763119841934896e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.34744966798462e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,9.843317820923404e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,7.270243804669008e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,9.84331709332764e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0004669244226533,286.5350646972656,294.1499938964844,291.89141845703125,291.566162109375,292.3503112792969,291.95367431640625,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959642775356,5.392193358488839e-09,0.0009959589224308,-0.0131790833547711,0.0,0.0,0.0,-0.0074859564192593,60.0,8.005717277526855,-0.0,-6.763119841934896e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,9.348549065180124e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,9.84447542577982e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,7.271098729688674e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.844474698184058e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0004669793415814,286.5380554199219,294.1499938964844,291.879150390625,291.5539855957031,292.3420715332031,291.9403076171875,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960813913494,5.405886849274566e-09,0.0009960760362446,-0.0132149579003453,0.0,0.0,0.0,-0.0074927452951669,60.0,7.979497909545898,-0.0,-6.764710036577527e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,9.348549065180124e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,9.84447542577982e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,7.271098729688674e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.844474698184058e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0004669793415814,286.5380554199219,294.1499938964844,291.879150390625,291.5539855957031,292.3420715332031,291.9403076171875,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960813913494,5.405886849274566e-09,0.0009960760362446,-0.0132149579003453,0.0,0.0,0.0,-0.0074927452951669,60.0,7.979497909545898,-0.0,-6.764710036577527e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.349035826744512e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,9.84498838079162e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,7.271477807080373e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,9.844987653195858e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,0.0004670036432798,286.53955078125,294.1499938964844,291.873779296875,291.5486755371094,292.33795166015625,291.9339294433594,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961331961676,5.411949111078229e-09,0.0009961278410628,-0.0132308388128876,0.0,0.0,0.0,-0.0074957502074539,60.0,7.967644214630127,-0.0,-6.765414184428664e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,9.349497850053012e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,9.845474414760248e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,7.271836511790752e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,9.845473687164484e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,0.0004670267226174,286.5410461425781,294.1499938964844,291.86895751953125,291.5438842773437,292.33380126953125,291.92779541015625,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961823234334,5.417698289988948e-09,0.0009961768519133,-0.0132459010928869,0.0,0.0,0.0,-0.0074986000545322,60.0,7.95648717880249,-0.0,-6.76608209460028e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,9.35035859583877e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,9.846380999078974e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,7.272505899891257e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.846380271483211e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.0004670697380788,286.5440673828125,294.1499938964844,291.8612365722656,291.5362243652344,292.3255310058594,291.91607666015625,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996274058707,5.428420379871568e-09,0.0009962685871869,-0.0132739907130599,0.0,0.0,0.0,-0.0075039155781269,60.0,7.935774803161621,-0.0,-6.767327676016066e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,9.35035859583877e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,9.846380999078974e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,7.272505899891257e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.846380271483211e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.0004670697380788,286.5440673828125,294.1499938964844,291.8612365722656,291.5362243652344,292.3255310058594,291.91607666015625,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996274058707,5.428420379871568e-09,0.0009962685871869,-0.0132739907130599,0.0,0.0,0.0,-0.0075039155781269,60.0,7.935774803161621,-0.0,-6.767327676016066e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,9.351067274110392e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,9.84712751233019e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,7.273057417478412e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,9.847126057138668e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,0.0004671051283366,286.5470886230469,294.1499938964844,291.8563537597656,291.5313720703125,292.3173828125,291.9058532714844,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963494958356,5.4372422120252395e-09,0.0009963440243154,-0.0132971014827489,0.0,0.0,0.0,-0.0075082890689373,60.0,7.919311046600342,-0.0,-6.768352989183768e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,9.351067274110392e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,9.84712751233019e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,7.273057417478412e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,9.847126057138668e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,0.0004671051283366,286.5470886230469,294.1499938964844,291.8563537597656,291.5313720703125,292.3173828125,291.9058532714844,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963494958356,5.4372422120252395e-09,0.0009963440243154,-0.0132971014827489,0.0,0.0,0.0,-0.0075082890689373,60.0,7.919311046600342,-0.0,-6.768352989183768e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,9.351642074761912e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,9.84773287200369e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,7.273504161275923e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,9.847732144407928e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.0004671338538173,286.55010986328125,294.1499938964844,291.8547058105469,291.5297546386719,292.3093566894531,291.8973693847656,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964107302948,5.444401374177232e-09,0.0009964052587747,-0.0133158564567565,0.0,0.0,0.0,-0.0075118378736078,60.0,7.907296657562256,-0.0,-6.769185034727343e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,9.351642074761912e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,9.84773287200369e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,7.273504161275923e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,9.847732144407928e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.0004671338538173,286.55010986328125,294.1499938964844,291.8547058105469,291.5297546386719,292.3093566894531,291.8973693847656,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964107302948,5.444401374177232e-09,0.0009964052587747,-0.0133158564567565,0.0,0.0,0.0,-0.0075118378736078,60.0,7.907296657562256,-0.0,-6.769185034727343e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,9.352091728942467e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,9.848205809248611e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,7.273854134837165e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,9.84820508165285e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,0.0004671562928706,286.5531616210937,294.1499938964844,291.856689453125,291.5317077636719,292.3015441894531,291.89117431640625,286.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964585769921,5.449991569150825e-09,0.0009964532218873,-0.0133305015042424,0.0,0.0,0.0,-0.0075146099552512,60.0,7.900567531585693,-0.0,-6.769834470787829e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,9.352091728942467e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,9.848205809248611e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,7.273854134837165e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,9.84820508165285e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,0.0004671562928706,286.5531616210937,294.1499938964844,291.856689453125,291.5317077636719,292.3015441894531,291.89117431640625,286.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964585769921,5.449991569150825e-09,0.0009964532218873,-0.0133305015042424,0.0,0.0,0.0,-0.0075146099552512,60.0,7.900567531585693,-0.0,-6.769834470787829e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,9.352233610115944e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,9.848355693975464e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,7.273964729392901e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,9.848354966379702e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0004671633942052,286.5546875,294.1499938964844,291.8591613769531,291.5341491699219,292.2977905273437,291.88934326171875,286.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964735945686,5.4517612646520774e-09,0.0009964681230485,-0.0133351376280188,0.0,0.0,0.0,-0.0075154863297939,60.0,7.900235652923584,-0.0,-6.770039817638462e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.352385677630082e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,9.848515037447214e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,7.274082599906251e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,9.848514309851451e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.000467170990305,286.55621337890625,294.1499938964844,291.8626708984375,291.53765869140625,292.2939758300781,291.8871459960937,286.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.45364908788315e-09,0.0009964843047782,-0.0133400838822126,0.0,0.0,0.0,-0.0075164227746427,60.0,7.89912223815918,-0.0,-6.770259375343812e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,9.35250282054767e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,9.848638728726657e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,7.274173549376428e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,9.848637273535132e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,0.0004671768110711,286.55926513671875,294.1499938964844,291.8730773925781,291.5479736328125,292.2868347167969,291.8863830566406,286.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965023491531,5.455100815510151e-09,0.000996496877633,-0.0133438874036073,0.0,0.0,0.0,-0.0075171426869928,60.0,7.905452728271484,-0.0,-6.770427773972187e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
