time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815680,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,9.35250282054767e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,9.848638728726657e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,7.274173549376428e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,9.848637273535132e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,0.0004671768110711,286.55926513671875,294.1499938964844,291.8730773925781,291.5479736328125,292.2868347167969,291.8863830566406,286.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965023491531,5.455100815510151e-09,0.000996496877633,-0.0133438874036073,0.0,0.0,0.0,-0.0075171426869928,60.0,7.905452728271484,-0.0,-6.770427773972187e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,9.352499182568864e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,9.848635090747848e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,7.274170638993382e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.848634363152088e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0004671766655519,286.5623474121094,294.1499938964844,291.8883056640625,291.56304931640625,292.2800598144531,291.8883361816406,286.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.4550572947675854e-09,0.000996496528387,-0.0133437728509306,0.0,0.0,0.0,-0.0075171212665736,60.0,7.917789936065674,-0.0,-6.770422800173037e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,9.352499182568864e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,9.848635090747848e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,7.274170638993382e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.848634363152088e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0004671766655519,286.5623474121094,294.1499938964844,291.8883056640625,291.56304931640625,292.2800598144531,291.8883361816406,286.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.4550572947675854e-09,0.000996496528387,-0.0133437728509306,0.0,0.0,0.0,-0.0075171212665736,60.0,7.917789936065674,-0.0,-6.770422800173037e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,9.352320194011554e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,9.84844664344564e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,7.274031668202952e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,9.84844591584988e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.0004671677015721,286.5654602050781,294.1499938964844,291.90869140625,291.5832824707031,292.2738037109375,291.8937072753906,286.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.45281908514994e-09,0.0009964773198589,-0.0133379092440009,0.0,0.0,0.0,-0.007516011595726,60.0,7.938291549682617,-0.0,-6.770162741531749e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,9.352320194011554e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,9.84844664344564e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,7.274031668202952e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,9.84844591584988e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.0004671677015721,286.5654602050781,294.1499938964844,291.90869140625,291.5832824707031,292.2738037109375,291.8937072753906,286.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.45281908514994e-09,0.0009964773198589,-0.0133379092440009,0.0,0.0,0.0,-0.007516011595726,60.0,7.938291549682617,-0.0,-6.770162741531749e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,9.351991320727392e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,9.848100307863206e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,7.273775554494932e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.848099580267444e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,0.0004671512870118,286.56854248046875,294.1499938964844,291.9346618652344,291.6090393066406,292.26812744140625,291.90289306640625,286.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448717033118555e-09,0.000996442278847,-0.0133271636441349,0.0,0.0,0.0,-0.0075139780528843,60.0,7.967395782470703,-0.0,-6.769685967356055e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,9.351991320727392e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,9.848100307863206e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,7.273775554494932e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.848099580267444e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,0.0004671512870118,286.56854248046875,294.1499938964844,291.9346618652344,291.6090393066406,292.26812744140625,291.90289306640625,286.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448717033118555e-09,0.000996442278847,-0.0133271636441349,0.0,0.0,0.0,-0.0075139780528843,60.0,7.967395782470703,-0.0,-6.769685967356055e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,9.351751214126124e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,9.847847104538232e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,7.273589289980009e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,9.84784637694247e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0004671392962336,286.5700988769531,294.1499938964844,291.94989013671875,291.6241149902344,292.2656555175781,291.9095458984375,286.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725204111795e-09,0.0009964165510609,-0.0133193247020244,0.0,0.0,0.0,-0.0075124944560229,60.0,7.986629962921143,-0.0,-6.769338511958267e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628295898437,0.0,0.0,9.351488552056252e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,9.847570618148892e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,7.27338483557105e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,9.847569890553132e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,0.0004671261704061,286.5716552734375,294.1499938964844,291.96661376953125,291.6407165527344,292.2633056640625,291.9171142578125,287.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442448713921522e-09,0.0009963884949684,-0.0133107416331768,0.0,0.0,0.0,-0.0075108697637915,60.0,8.007720947265625,-0.0,-6.7689576610519e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,9.35088755795732e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,9.84693760983646e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,7.272916991496459e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,9.846936882240698e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,0.000467096135253,286.57476806640625,294.1499938964844,292.00494384765625,291.6787109375,292.2590026855469,291.9344177246094,287.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,8.054550170898438,-0.0,-6.768086535657859e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,9.35088755795732e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,9.84693760983646e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,7.272916991496459e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,9.846936882240698e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,0.000467096135253,286.57476806640625,294.1499938964844,292.00494384765625,291.6787109375,292.2590026855469,291.9344177246094,287.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,8.054550170898438,-0.0,-6.768086535657859e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,9.350086475024e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,9.846094326348977e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,7.272294169524685e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,9.846093598753214e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.00046705614659,286.5779113769531,294.1499938964844,292.04998779296875,291.723388671875,292.25567626953125,291.95703125,287.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968030354193e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.113709449768066,-0.0,-6.766926929913097e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,9.350086475024e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,9.846094326348977e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,7.272294169524685e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,9.846093598753214e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.00046705614659,286.5779113769531,294.1499938964844,292.04998779296875,291.723388671875,292.25567626953125,291.95703125,287.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968030354193e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.113709449768066,-0.0,-6.766926929913097e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,9.349067113362251e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,9.845020395005122e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,7.271501090144739e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,9.84501966740936e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736022949219,0.0,0.0,0.0004670052148867,286.5810546875,294.1499938964844,292.09918212890625,291.7703552246094,292.2532653808594,291.9842529296875,287.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122621939711735e-09,0.0009961306350305,-0.0132316593080759,0.0,0.0,0.0,-0.0074959062039852,60.0,8.178122520446777,-0.0,-6.765450422108188e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,9.349067113362251e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,9.845020395005122e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,7.271501090144739e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,9.84501966740936e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736022949219,0.0,0.0,0.0004670052148867,286.5810546875,294.1499938964844,292.09918212890625,291.7703552246094,292.2532653808594,291.9842529296875,287.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122621939711735e-09,0.0009961306350305,-0.0132316593080759,0.0,0.0,0.0,-0.0074959062039852,60.0,8.178122520446777,-0.0,-6.765450422108188e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,9.347743616672231e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,9.843627049122006e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,7.270471542142332e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,9.843626321526244e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.0004669391200877,286.584228515625,294.1499938964844,292.1495056152344,291.8150329589844,292.25225830078125,292.01715087890625,287.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395770497074181e-09,0.0009959895396605,-0.0131884543225169,0.0,0.0,0.0,-0.0074877301231026,60.0,8.243596076965332,-0.0,-6.76353479889258e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,9.347743616672231e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,9.843627049122006e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,7.270471542142332e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,9.843626321526244e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.0004669391200877,286.584228515625,294.1499938964844,292.1495056152344,291.8150329589844,292.25225830078125,292.01715087890625,287.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395770497074181e-09,0.0009959895396605,-0.0131884543225169,0.0,0.0,0.0,-0.0074877301231026,60.0,8.243596076965332,-0.0,-6.76353479889258e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,9.347026207251474e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,9.842871804721652e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,7.269913476193324e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,9.842871077125892e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,0.0004669032932724,286.5858154296875,294.1499938964844,292.175048828125,291.8365478515625,292.2521057128906,292.0348815917969,287.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.38683009310148e-09,0.0009959127055481,-0.0131650324910879,0.0,0.0,0.0,-0.0074832960963249,60.0,8.275832176208496,-0.0,-6.762496695955633e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.346272418042644e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,9.842077270150185e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,7.26932703400962e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,9.842076542554425e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.000466865603812,286.58740234375,294.1499938964844,292.2008972167969,291.8575134277344,292.25213623046875,292.05303955078125,287.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774336095102634e-09,0.000995832378976,-0.0131404157727956,0.0,0.0,0.0,-0.0074786380864679,60.0,8.307724952697754,-0.0,-6.761405302313507e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.344665886601432e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,9.840385610004888e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,7.268077752087265e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,9.840384882409126e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,0.0004667853645514,286.5906066894531,294.1499938964844,292.2533264160156,291.8979187011719,292.2528076171875,292.0905456542969,287.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357412291573382e-09,0.0009956613648682,-0.0130879636853933,0.0,0.0,0.0,-0.0074687134474515,60.0,8.370193481445312,-0.0,-6.7590804064821e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.344665886601432e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,9.840385610004888e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,7.268077752087265e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,9.840384882409126e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,0.0004667853645514,286.5906066894531,294.1499938964844,292.2533264160156,291.8979187011719,292.2528076171875,292.0905456542969,287.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357412291573382e-09,0.0009956613648682,-0.0130879636853933,0.0,0.0,0.0,-0.0074687134474515,60.0,8.370193481445312,-0.0,-6.7590804064821e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,9.343023702967912e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,9.838656114879996e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,7.266800093930215e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,9.838655387284234e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0004667033208534,286.59381103515625,294.1499938964844,292.3066711425781,291.93634033203125,292.2542419433594,292.130126953125,287.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336945996248232e-09,0.0009954863926395,-0.0130343465134501,0.0,0.0,0.0,-0.0074585676193237,60.0,8.430644035339355,-0.0,-6.756704351573718e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,9.343023702967912e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,9.838656114879996e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,7.266800093930215e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,9.838655387284234e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0004667033208534,286.59381103515625,294.1499938964844,292.3066711425781,291.93634033203125,292.2542419433594,292.130126953125,287.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336945996248232e-09,0.0009954863926395,-0.0130343465134501,0.0,0.0,0.0,-0.0074585676193237,60.0,8.430644035339355,-0.0,-6.756704351573718e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.341418626718224e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,9.83696590992622e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,7.265551539603621e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,9.83696518233046e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,0.0004666231398005,286.5970153808594,294.1499938964844,292.3609313964844,291.972900390625,292.2567443847656,292.1723022460937,287.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316943774147376e-09,0.0009953154949471,-0.0129819437861442,0.0,0.0,0.0,-0.007448652293533,60.0,8.488177299499512,-0.0,-6.754382297913254e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.341418626718224e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,9.83696590992622e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,7.265551539603621e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,9.83696518233046e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,0.0004666231398005,286.5970153808594,294.1499938964844,292.3609313964844,291.972900390625,292.2567443847656,292.1723022460937,287.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316943774147376e-09,0.0009953154949471,-0.0129819437861442,0.0,0.0,0.0,-0.007448652293533,60.0,8.488177299499512,-0.0,-6.754382297913254e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,9.339940879726782e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,9.835410310188308e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,7.264402665896341e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,9.835409582592548e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,0.0004665493615902,286.6002502441406,294.1499938964844,292.4159851074219,292.0076904296875,292.26025390625,292.2166442871094,287.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985336118638315e-09,0.0009951582178473,-0.0129337133839726,0.0,0.0,0.0,-0.0074395267292857,60.0,8.543071746826172,-0.0,-6.752245695906822e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,9.339940879726782e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,9.835410310188308e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,7.264402665896341e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,9.835409582592548e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,0.0004665493615902,286.6002502441406,294.1499938964844,292.4159851074219,292.0076904296875,292.26025390625,292.2166442871094,287.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985336118638315e-09,0.0009951582178473,-0.0129337133839726,0.0,0.0,0.0,-0.0074395267292857,60.0,8.543071746826172,-0.0,-6.752245695906822e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,9.339268581243232e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,9.834701631916688e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,7.263879524543881e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,9.834700904320924e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,0.0004665157466661,286.60186767578125,294.1499938964844,292.4437866210937,292.02447509765625,292.2624206542969,292.2393493652344,287.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290153648473961e-09,0.0009950869716703,-0.0129117583855986,0.0,0.0,0.0,-0.0074353739619255,60.0,8.569416999816895,-0.0,-6.751272962901568e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,9.338644304079936e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.834044612944126e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,7.263393490575254e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,9.834043885348363e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0004664845764636,286.603515625,294.1499938964844,292.4718017578125,292.0408630371094,292.2647705078125,292.26239013671875,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.595322608947754,-0.0,-6.750369863084418e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,9.337553638033568e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.832895739236848e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,7.262545841513202e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,9.832895011641084e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,0.000466430094093,286.60675048828125,294.1499938964844,292.5282592773437,292.0724792480469,292.2698974609375,292.309326171875,287.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,-0.0074247764423489,60.0,8.6460599899292,-0.0,-6.748793168753765e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,9.337553638033568e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.832895739236848e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,7.262545841513202e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,9.832895011641084e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,0.000466430094093,286.60675048828125,294.1499938964844,292.5282592773437,292.0724792480469,292.2698974609375,292.309326171875,287.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,-0.0074247764423489,60.0,8.6460599899292,-0.0,-6.748793168753765e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,9.336903895018622e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.832211799221112e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,7.262040162459016e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,9.832211799221112e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50567626953125,0.0,0.0,0.0004663976724259,286.61004638671875,294.1499938964844,292.5853576660156,292.1026611328125,292.2760925292969,292.3581848144531,287.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207633733749,60.0,8.694320678710938,-0.0,-6.747853831257089e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,9.336903895018622e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.832211799221112e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,7.262040162459016e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,9.832211799221112e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50567626953125,0.0,0.0,0.0004663976724259,286.61004638671875,294.1499938964844,292.5853576660156,292.1026611328125,292.2760925292969,292.3581848144531,287.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207633733749,60.0,8.694320678710938,-0.0,-6.747853831257089e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,9.336569928564133e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,9.831859642872588e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,7.26178041077219e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,9.831858915276824e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,0.0004663809377234,286.6133117675781,294.1499938964844,292.6429748535156,292.1315612792969,292.282958984375,292.4081115722656,287.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256513446738609e-09,0.0009947989601641,-0.0128236273303627,0.0,0.0,0.0,-0.007418695371598,60.0,8.741083145141602,-0.0,-6.747369951654036e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,9.336569928564133e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,9.831859642872588e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,7.26178041077219e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,9.831858915276824e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,0.0004663809377234,286.6133117675781,294.1499938964844,292.6429748535156,292.1315612792969,292.282958984375,292.4081115722656,287.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256513446738609e-09,0.0009947989601641,-0.0128236273303627,0.0,0.0,0.0,-0.007418695371598,60.0,8.741083145141602,-0.0,-6.747369951654036e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,9.336740185972305e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51336669921875,0.0,0.0,9.832038631429896e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,7.261912833200768e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.832038631429896e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0004663894651457,286.6166076660156,294.1499938964844,292.7010803222656,292.15924072265625,292.29058837890625,292.45947265625,287.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.786151885986328,-0.0,-6.74761579944061e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,9.336740185972305e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51336669921875,0.0,0.0,9.832038631429896e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,7.261912833200768e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.832038631429896e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0004663894651457,286.6166076660156,294.1499938964844,292.7010803222656,292.15924072265625,292.29058837890625,292.45947265625,287.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.786151885986328,-0.0,-6.74761579944061e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,9.337143274024128e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,9.832463547354564e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,7.262226426973939e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51318359375,0.0,0.0,9.832462819758804e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0004664096049964,286.6182861328125,294.1499938964844,292.73028564453125,292.17266845703125,292.2950134277344,292.4859619140625,287.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636521807869485e-09,0.0009948601946234,-0.0128423292189836,0.0,0.0,0.0,-0.0074222357943654,60.0,8.807658195495605,-0.0,-6.748198444483934e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,9.337552182842046e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,9.832894284045324e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,7.262544386321679e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,9.832893556449562e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.0004664300067815,286.61993408203125,294.1499938964844,292.75958251953125,292.18585205078125,292.2994079589844,292.512451171875,287.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,8.829161643981934,-0.0,-6.748788905497349e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
