time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818020,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,9.338696690974756e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,9.834099182626233e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,7.263434235937893e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,9.834098455030472e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0004664871958084,286.6232604980469,294.1499938964844,292.81842041015625,292.21148681640625,292.3086853027344,292.56610107421875,287.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,8.871335983276367,-0.0,-6.7504430489862e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,9.338696690974756e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,9.834099182626233e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,7.263434235937893e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,9.834098455030472e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0004664871958084,286.6232604980469,294.1499938964844,292.81842041015625,292.21148681640625,292.3086853027344,292.56610107421875,287.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,8.871335983276367,-0.0,-6.7504430489862e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,9.340755786979572e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,9.83626814559102e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,7.265035674208775e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,9.83626741799526e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,0.0004665900487452,286.6266174316406,294.1499938964844,292.87750244140625,292.2362976074219,292.3192138671875,292.6215209960937,287.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602141678333,0.0,0.0,0.0,-0.0074445405043661,60.0,8.911892890930176,-0.0,-6.753419512506298e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,9.340755786979572e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,9.83626814559102e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,7.265035674208775e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,9.83626741799526e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,0.0004665900487452,286.6266174316406,294.1499938964844,292.87750244140625,292.2362976074219,292.3192138671875,292.6215209960937,287.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602141678333,0.0,0.0,0.0,-0.0074445405043661,60.0,8.911892890930176,-0.0,-6.753419512506298e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,9.343093552161008e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,9.8387296020519e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,7.26685393601656e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,9.838728874456136e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52734375,0.0,0.0,0.0004667068424168,286.6299743652344,294.1499938964844,292.93682861328125,292.2603759765625,292.3302307128906,292.6773986816406,287.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774222624603e-09,0.0009954934939742,-0.0130365155637264,0.0,0.0,0.0,-0.0074589783325791,60.0,8.951854705810547,-0.0,-6.756800274843044e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,9.343093552161008e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,9.8387296020519e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,7.26685393601656e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,9.838728874456136e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52734375,0.0,0.0,0.0004667068424168,286.6299743652344,294.1499938964844,292.93682861328125,292.2603759765625,292.3302307128906,292.6773986816406,287.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774222624603e-09,0.0009954934939742,-0.0130365155637264,0.0,0.0,0.0,-0.0074589783325791,60.0,8.951854705810547,-0.0,-6.756800274843044e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,9.346433216705918e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,9.842246799962596e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,7.269451452884823e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,9.842246072366834e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,0.000466873665573,286.63336181640625,294.1499938964844,292.9962463378906,292.28387451171875,292.3426513671875,292.7348937988281,287.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379378276160196e-09,0.000995849375613,-0.0131455101072788,0.0,0.0,0.0,-0.0074796034023165,60.0,8.990813255310059,-0.0,-6.761631254903477e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,9.346433216705918e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,9.842246799962596e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,7.269451452884823e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,9.842246072366834e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,0.000466873665573,286.63336181640625,294.1499938964844,292.9962463378906,292.28387451171875,292.3426513671875,292.7348937988281,287.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379378276160196e-09,0.000995849375613,-0.0131455101072788,0.0,0.0,0.0,-0.0074796034023165,60.0,8.990813255310059,-0.0,-6.761631254903477e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,9.348129242425784e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,9.844032319961116e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,7.270770584000275e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.844031592365354e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0004669583868235,286.63507080078125,294.1499938964844,293.0260009765625,292.2954406738281,292.3489074707031,292.7637023925781,287.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.0132008558139204,0.0,0.0,0.0,-0.0074900821782648,60.0,9.010239601135254,-0.0,-6.764084758970057e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,9.350072650704532e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,9.846078319242224e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,7.27228180039674e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,9.846078319242224e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,0.0004670554480981,286.63677978515625,294.1499938964844,293.0557556152344,292.3069152832031,292.3554992675781,292.7928466796875,287.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247113467909e-09,0.0009962378535419,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.029479026794434,-0.0,-6.766897087118195e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,9.354274516226724e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,9.85050355666317e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,7.275550160557032e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,9.850502829067408e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,0.0004672653449233,286.6401672363281,294.1499938964844,293.115234375,292.32958984375,292.3691101074219,292.8515014648437,287.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060138758816e-09,0.0009966845391318,-0.0134014161303639,0.0,0.0,0.0,-0.0075280284509062,60.0,9.06784439086914,-0.0,-6.772980043479039e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,9.354274516226724e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,9.85050355666317e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,7.275550160557032e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,9.850502829067408e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,0.0004672653449233,286.6401672363281,294.1499938964844,293.115234375,292.32958984375,292.3691101074219,292.8515014648437,287.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060138758816e-09,0.0009966845391318,-0.0134014161303639,0.0,0.0,0.0,-0.0075280284509062,60.0,9.06784439086914,-0.0,-6.772980043479039e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,9.35927891987376e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424194335937,0.0,0.0,9.855773532763124e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,7.27944279788062e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,9.855772805167362e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0004675153177231,286.64361572265625,294.1499938964844,293.1746826171875,292.3520812988281,292.3839111328125,292.9112548828125,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394044906620366e-09,0.0009972177213057,-0.0135647431015968,0.0,0.0,0.0,-0.0075589357875287,60.0,9.106215476989746,-0.0,-6.780228289926526e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,9.35927891987376e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424194335937,0.0,0.0,9.855773532763124e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,7.27944279788062e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,9.855772805167362e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0004675153177231,286.64361572265625,294.1499938964844,293.1746826171875,292.3520812988281,292.3839111328125,292.9112548828125,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394044906620366e-09,0.0009972177213057,-0.0135647431015968,0.0,0.0,0.0,-0.0075589357875287,60.0,9.106215476989746,-0.0,-6.780228289926526e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,9.364448487758636e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,9.861217404250056e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,7.283463492058218e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,9.861216676654294e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0004677735851146,286.6470642089844,294.1499938964844,293.23394775390625,292.37451171875,292.3990478515625,292.97125244140625,287.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038125251234305e-09,0.000997768365778,-0.0137334754690527,0.0,0.0,0.0,-0.0075908647850155,60.0,9.144604682922363,-0.0,-6.787720963075118e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,9.364448487758636e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,9.861217404250056e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,7.283463492058218e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,9.861216676654294e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0004677735851146,286.6470642089844,294.1499938964844,293.23394775390625,292.37451171875,292.3990478515625,292.97125244140625,287.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038125251234305e-09,0.000997768365778,-0.0137334754690527,0.0,0.0,0.0,-0.0075908647850155,60.0,9.144604682922363,-0.0,-6.787720963075118e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,9.370522457174955e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,9.867612970992924e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,7.288187043741345e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,9.86761224339716e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,0.0004680769343394,286.65057373046875,294.1499938964844,293.29302978515625,292.39697265625,292.4158630371094,293.0321655273437,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679474668340845e-09,0.000998415518552,-0.0139316897839307,0.0,0.0,0.0,-0.0076283742673695,60.0,9.18385124206543,-0.0,-6.796527429742127e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,9.370522457174955e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,9.867612970992924e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,7.288187043741345e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,9.86761224339716e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,0.0004680769343394,286.65057373046875,294.1499938964844,293.29302978515625,292.39697265625,292.4158630371094,293.0321655273437,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679474668340845e-09,0.000998415518552,-0.0139316897839307,0.0,0.0,0.0,-0.0076283742673695,60.0,9.18385124206543,-0.0,-6.796527429742127e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,9.373419015901165e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,9.87066378002055e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,7.290440407814458e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498962402344,0.0,0.0,9.870663052424788e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,0.0004682216676883,286.6523132324219,294.1499938964844,293.3224792480469,292.4082946777344,292.4241027832031,293.0625915527344,287.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155684629606185e-09,0.0009987251833081,-0.0140262432396411,0.0,0.0,0.0,-0.0076462728902697,60.0,9.20331859588623,-0.0,-6.800730290024148e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,9.37653676373884e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,9.87394669209607e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582580566406,0.0,0.0,7.292865484487265e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,9.87394669209607e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0004683774022851,286.654052734375,294.1499938964844,293.3518371582031,292.419677734375,292.4327087402344,293.0931396484375,287.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.223040580749512,-0.0,-6.80525502616547e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,9.382949792779982e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,9.880699508357792e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,7.297853153431788e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55548095703125,0.0,0.0,9.880699508357792e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,0.0004686977190431,286.6575622558594,294.1499938964844,293.4102783203125,292.4427185058594,292.4504089355469,293.1544494628906,287.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.263011932373049,-0.0,-6.814565978174869e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,9.382949792779982e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,9.880699508357792e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,7.297853153431788e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55548095703125,0.0,0.0,9.880699508357792e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,0.0004686977190431,286.6575622558594,294.1499938964844,293.4102783203125,292.4427185058594,292.4504089355469,293.1544494628906,287.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.263011932373049,-0.0,-6.814565978174869e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,9.389626211486755e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,9.88773099379614e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,7.303046004381031e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,9.88773026620038e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,0.0004690312489401,286.6611328125,294.1499938964844,293.46832275390625,292.4662475585937,292.4692687988281,293.2158203125,287.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.30449104309082,-0.0,-6.824267728688937e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,9.389626211486755e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,9.88773099379614e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,7.303046004381031e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,9.88773026620038e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,0.0004690312489401,286.6611328125,294.1499938964844,293.46832275390625,292.4662475585937,292.4692687988281,293.2158203125,287.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.30449104309082,-0.0,-6.824267728688937e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,9.396345558343457e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,9.894806862575932e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,7.308272324735299e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630187988281,0.0,0.0,9.894806134980172e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,0.0004693669034168,286.6647033691406,294.1499938964844,293.5259094238281,292.4904479980469,292.48876953125,293.2770690917969,287.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001192875970673e-09,0.0010011664126068,-0.0147744845598936,0.0,0.0,0.0,-0.0077878637239336,60.0,9.34701442718506,-0.0,-6.83403769130564e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,9.396345558343457e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,9.894806862575932e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,7.308272324735299e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630187988281,0.0,0.0,9.894806134980172e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,0.0004693669034168,286.6647033691406,294.1499938964844,293.5259094238281,292.4904479980469,292.48876953125,293.2770690917969,287.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001192875970673e-09,0.0010011664126068,-0.0147744845598936,0.0,0.0,0.0,-0.0077878637239336,60.0,9.34701442718506,-0.0,-6.83403769130564e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679626464844,0.0,0.0,9.403101284988225e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.90192056633532e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,7.3135262937285e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,9.90191983873956e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,0.0004697043623309,286.66827392578125,294.1499938964844,293.5829162597656,292.5154113769531,292.5088806152344,293.33795166015625,287.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949612095952,0.0,0.0,0.0,-0.0078295869752764,60.0,9.390765190124512,-0.0,-6.84386805005488e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679626464844,0.0,0.0,9.403101284988225e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.90192056633532e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,7.3135262937285e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,9.90191983873956e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,0.0004697043623309,286.66827392578125,294.1499938964844,293.5829162597656,292.5154113769531,292.5088806152344,293.33795166015625,287.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949612095952,0.0,0.0,0.0,-0.0078295869752764,60.0,9.390765190124512,-0.0,-6.84386805005488e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5698547363281,0.0,0.0,9.406447497894987e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,9.905443585012108e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748596191406,0.0,0.0,7.316128903767094e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,9.905443585012108e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699462890625,0.0,0.0,0.0004698714765254,286.6700744628906,294.1499938964844,293.6112060546875,292.5282287597656,292.51910400390625,293.3682556152344,287.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039320347194e-09,0.0010022422065958,-0.0151041522622108,0.0,0.0,0.0,-0.0078502492979168,60.0,9.413068771362305,-0.0,-6.848738820508515e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717468261719,0.0,0.0,9.409755148226397e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,9.90892731351778e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,7.318701682379469e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705871582031,0.0,0.0,9.908926585922018e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,0.0004700367280747,286.671875,294.1499938964844,293.6393127441406,292.54132080078125,292.5294494628906,293.39849853515625,287.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121130377054,0.0,0.0,0.0,-0.0078706797212362,60.0,9.43567180633545,-0.0,-6.85355630025697e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.416238026460631e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,9.915753616951406e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804443359375,0.0,0.0,7.323743193410337e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,9.915752889355645e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,0.0004703605372924,286.6755065917969,294.1499938964844,293.6950378417969,292.5683288574219,292.5504150390625,293.4587707519531,287.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236685484647,0.0,0.0,0.0,-0.0079107182100415,60.0,9.481656074523926,-0.0,-6.863002255386165e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.416238026460631e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,9.915753616951406e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804443359375,0.0,0.0,7.323743193410337e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,9.915752889355645e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,0.0004703605372924,286.6755065917969,294.1499938964844,293.6950378417969,292.5683288574219,292.5504150390625,293.4587707519531,287.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236685484647,0.0,0.0,0.0,-0.0079107182100415,60.0,9.481656074523926,-0.0,-6.863002255386165e-08,0.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793151855469,0.0,0.050000000745058,9.422136645298453e-05,298.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.050000000745058,9.921965829562396e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.050000000745058,7.328331412281841e-05,298.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.050000000745058,9.921965101966634e-05,298.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.050000000745058,0.0004706552135758,286.6791381835937,285.4460144042969,293.75,292.5965881347656,292.5720520019531,293.5184936523437,287.1898803710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506074241119e-09,0.0010039139306172,-0.0156161878257989,0.0,0.0,0.0,-0.007947152480483,60.0,9.52931308746338,-0.0,-6.87160337520254e-08,1.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793151855469,0.0,0.050000000745058,9.422136645298453e-05,298.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.050000000745058,9.921965829562396e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.050000000745058,7.328331412281841e-05,298.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.050000000745058,9.921965101966634e-05,298.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.050000000745058,0.0004706552135758,286.6791381835937,285.4460144042969,293.75,292.5965881347656,292.5720520019531,293.5184936523437,287.1898803710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506074241119e-09,0.0010039139306172,-0.0156161878257989,0.0,0.0,0.0,-0.007947152480483,60.0,9.52931308746338,-0.0,-6.87160337520254e-08,1.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009155273437,0.6353719830513,0.050000000745058,0.0408754311501979,298.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.6353719830513,0.050000000745058,0.0430437996983528,298.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.6353719830513,0.050000000745058,0.0317920036613941,298.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.6353719830513,0.050000000745058,0.0430437959730625,298.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.6353719830513,0.050000000745058,0.2041812390089035,287.0789489746094,285.4121398925781,293.7773132324219,292.6110534667969,296.760986328125,297.6347961425781,287.3993835449219,1.0,0.109717771410942,0.091731496155262,0.091731496155262,1.0,1.0,-0.4362046718597412,0.0008479682146571,0.4353567063808441,-0.1265468299388885,0.0,0.0,0.0,10.154333114624023,60.0,1245.21240234375,0.0,12.28867244720459,1.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007263183594,0.6319482326507568,0.050000000745058,0.0452402494847774,298.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007263183594,0.6319482326507568,0.050000000745058,0.0476401597261428,298.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.6319482326507568,0.050000000745058,0.0351868607103824,298.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007263183594,0.6319482326507568,0.050000000745058,0.0476401597261428,298.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007263183594,0.6319482326507568,0.050000000745058,0.2259844094514846,288.010009765625,285.3782043457031,293.8046569824219,292.62548828125,297.3066711425781,298.6771240234375,288.706298828125,1.0,0.1210851222276687,0.183462992310524,0.183462992310524,1.0,1.0,-0.4820398092269897,0.0199090167880058,0.4621307849884033,-0.1181039437651634,0.0,0.0,0.0,12.504952430725098,60.0,2535.995361328125,0.0,16.680313110351562,1.0,281.26531982421875,283.75225830078125,297.12432861328125,298.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.867133519805022e-21,-2.933566759902511e-21,-2.933566557954119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.5712894201278687,0.050000000745058,0.0456789210438728,298.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.5712894201278687,0.050000000745058,0.0481021031737327,298.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.5712894201278687,0.050000000745058,0.0355280488729476,298.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.5712894201278687,0.050000000745058,0.0481021031737327,298.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.5712894201278687,0.050000000745058,0.2281756699085235,287.9544982910156,285.3102111816406,293.8594970703125,292.654296875,297.2762756347656,298.6566162109375,286.9452819824219,1.0,0.140580952167511,0.366925984621048,0.366925984621048,1.0,1.0,-0.4867183268070221,0.0784941837191581,0.4082241356372833,-0.0609316751360893,1.0,1.0,0.0,20.03551483154297,60.0,12138.3505859375,0.0,23.182830810546875,1.0,281.9712219238281,286.7686462402344,297.8509521484375,298.9752502441406,293.1499938964844,293.1499938964844,283.1499938964844,1432.5169677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776871562004089,1.0,0.0,0.0,0.7971537709236145,0.7971552610397339,4.402749809173656e-08,4.262638568878174,4.26262903213501,9.813938049774151e-06,0.0,0.0,-0.0,5132.6328125,0.0,21.667627334594727,1894.9871826171875,0.0,238.0638885498047,0.2346431761980056,1.0,0.0,3.0,1.0,0.0
17820240,298.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.5712894201278687,0.050000000745058,0.0456789210438728,298.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.5712894201278687,0.050000000745058,0.0481021031737327,298.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.5712894201278687,0.050000000745058,0.0355280488729476,298.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.5712894201278687,0.050000000745058,0.0481021031737327,298.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.5712894201278687,0.050000000745058,0.2281756699085235,287.9544982910156,285.3102111816406,293.8594970703125,292.654296875,297.2762756347656,298.6566162109375,286.9452819824219,1.0,0.140580952167511,0.366925984621048,0.366925984621048,1.0,1.0,-0.4867183268070221,0.0784941837191581,0.4082241356372833,-0.0609316751360893,1.0,1.0,0.0,20.03551483154297,60.0,12138.3505859375,0.0,23.182830810546875,1.0,281.9712219238281,286.7686462402344,297.8509521484375,298.9752502441406,293.1499938964844,293.1499938964844,283.1499938964844,1432.5169677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776871562004089,1.0,0.0,0.0,0.7971537709236145,0.7971552610397339,4.402749809173656e-08,4.262638568878174,4.26262903213501,9.813938049774151e-06,0.0,0.0,-0.0,5132.6328125,0.0,21.667627334594727,1894.9871826171875,0.0,238.0638885498047,0.2346431761980056,1.0,0.0,3.0,1.0,0.0
