time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820300,298.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165954589844,0.5494521856307983,0.050000000745058,0.0458164103329181,298.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165954589844,0.5494521856307983,0.050000000745058,0.0482468865811824,298.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165954589844,0.5494521856307983,0.050000000745058,0.0356349870562553,298.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165954589844,0.5494521856307983,0.050000000745058,0.0482468865811824,298.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165954589844,0.5494521856307983,0.050000000745058,0.228862464427948,286.2674255371094,285.276123046875,293.8869934082031,292.6686706542969,297.25115966796875,298.613037109375,285.6839294433594,1.0,0.1489784568548202,0.4586574733257293,0.4586574733257293,1.0,1.0,-0.4881834983825683,0.1236688196659088,0.3645146787166595,-0.0163393542170524,1.0,1.0,0.0,23.714561462402344,60.0,11585.2890625,0.0,26.332836151123047,1.0,282.41064453125,285.3178100585937,297.1303405761719,298.341552734375,293.1499938964844,293.1499938964844,283.1499938964844,2520.899169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890105724334717,1.0,0.0,0.0,1.0575518608093262,1.057553768157959,7.470814722410068e-08,4.265830993652344,4.26582145690918,9.786722330318298e-06,0.0,0.0,-0.0,3939.518798828125,0.0,49.72356796264648,1895.4244384765625,0.0,474.3387451171875,0.3028926253318786,1.0,0.0,3.0,1.0,0.0
17820360,298.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.5326357483863831,0.050000000745058,0.0459476448595523,298.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.5326357483863831,0.050000000745058,0.0483850799500942,298.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.5326357483863831,0.050000000745058,0.0357370562851429,298.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.5326357483863831,0.050000000745058,0.0483850799500942,298.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.5326357483863831,0.050000000745058,0.2295179963111877,285.3934631347656,285.2420349121094,293.9144897460937,292.6830139160156,297.001708984375,298.5639953613281,285.1532592773437,1.0,0.1565350145101547,0.5669260025024414,0.5669260025024414,0.800000011920929,1.0,-0.4895817637443542,0.1743665635585785,0.3152152001857757,0.033759094774723,0.8797325491905212,0.8797325491905212,0.0,27.22992897033692,60.0,10905.640625,0.0,29.361013412475582,1.0,282.7386169433594,284.817626953125,296.38751220703125,297.49542236328125,293.1499938964844,293.1499938964844,283.1499938964844,3988.094970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199853181838989,1.0,0.0,0.0,1.281013250350952,1.2810161113739014,1.0949975148832892e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,3559.21630859375,0.0,89.36175537109375,1895.436767578125,0.0,572.1891479492188,0.3681776821613312,1.0,0.0,3.0,1.0,0.0
17820420,298.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.5167436599731445,0.050000000745058,0.0461038239300251,298.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.5167436599731445,0.050000000745058,0.0485495440661907,298.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.5167436599731445,0.050000000745058,0.0358585268259048,298.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.5167436599731445,0.050000000745058,0.0485495440661907,298.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.5167436599731445,0.050000000745058,0.2302981317043304,285.0188903808594,285.1983337402344,293.9497375488281,292.7012939453125,296.287109375,298.5023803710937,284.9812316894531,1.0,0.1650717407464981,0.7053835988044739,0.7053835988044739,0.5442329049110413,1.0,-0.4912457168102264,0.2575317323207855,0.2337139993906021,0.1160859838128089,0.6345680952072144,0.6345680952072144,0.0,31.416444778442383,60.0,10275.921875,0.0,33.00441360473633,1.0,282.976806640625,284.7420654296875,295.7497253417969,296.69580078125,293.1499938964844,293.1499938964844,283.1499938964844,12550.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986649751663208,1.0,0.0,0.0,1.346324443817139,1.3463290929794312,1.209463960094581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.75927734375,0.0,134.5936737060547,1895.4371337890625,0.0,502.84417724609375,0.41091388463974,1.0,0.0,3.0,1.0,0.0
17820480,298.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.5098856091499329,0.050000000745058,0.0461850762367248,298.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.5098856091499329,0.050000000745058,0.0486351065337657,298.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.5098856091499329,0.050000000745058,0.0359217263758182,298.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.5098856091499329,0.050000000745058,0.0486351065337657,298.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.5098856091499329,0.050000000745058,0.2307040095329284,284.9936218261719,285.1736755371094,293.9696044921875,292.71160888671875,295.5458068847656,298.4717102050781,285.00946044921875,1.0,0.1693664938211441,0.7834630012512207,0.7834630012512207,0.4000000059604645,1.0,-0.4921109080314636,0.3495571315288543,0.142553761601448,0.2074305564165115,0.5895688533782959,0.5895688533782959,0.0,33.60109329223633,60.0,10138.580078125,-0.0,34.9271125793457,1.0,283.0419921875,284.8562316894531,295.543212890625,296.4141845703125,293.1499938964844,293.1499938964844,283.1499938964844,17122.80078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719262421131134,1.0,0.0,0.0,1.2837481498718262,1.2837533950805664,1.0996465249490941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.610107421875,0.0,137.31495666503906,1895.4371337890625,0.0,427.88421630859375,0.4103737473487854,1.0,0.0,3.0,1.0,0.0
17820540,298.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.4959354102611542,0.050000000745058,0.0463853105902671,298.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.4959354102611542,0.050000000745058,0.0488459654152393,298.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.4959354102611542,0.050000000745058,0.0360774621367454,298.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.4959354102611542,0.050000000745058,0.0488459654152393,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.4959354102611542,0.050000000745058,0.2317042201757431,285.07830810546875,285.10614013671875,294.0240783691406,292.7397155761719,294.0455322265625,298.40478515625,285.0824279785156,1.0,0.1794327646493911,0.9971198439598083,0.9971198439598083,0.0053203888237476,1.0,-0.4942165017127991,0.4942129254341125,3.558731123121106e-06,0.3507190644741058,0.6245037913322449,0.6245037913322449,0.0,38.974857330322266,60.0,10730.8525390625,-0.0,39.67544174194336,1.0,283.1195678710937,285.04156494140625,295.4041748046875,296.1996765136719,293.1499938964844,293.1499938964844,283.1499938964844,16666.380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965176939964294,1.0,0.0,0.0,1.3352891206741333,1.335294485092163,1.1897180485220816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.218994140625,0.0,147.5430908203125,1895.4371337890625,0.0,269.6060485839844,0.4244788289070129,1.0,0.0,3.0,1.0,0.0
17820600,298.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.4957859814167022,0.050000000745058,0.0463877320289611,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.4957859814167022,0.050000000745058,0.0488485172390937,298.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.4957859814167022,0.050000000745058,0.0360793471336364,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.4957859814167022,0.050000000745058,0.0488485172390937,298.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.4957859814167022,0.050000000745058,0.2317163348197937,285.0786437988281,285.105224609375,294.0248107910156,292.7400817871094,294.04327392578125,298.4040222167969,285.0821228027344,1.0,0.1795529574155807,1.0,1.0,0.0,1.0,-0.4942750632762909,0.4942731261253357,1.937462684509228e-06,0.3507896363735199,0.6251108646392822,0.6251108646392822,0.0,39.04017639160156,60.0,10737.3642578125,-0.0,39.7340202331543,1.0,283.1201171875,285.0411376953125,295.4056091308594,296.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,16641.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957323729991913,1.0,0.0,0.0,1.337216019630432,1.337221384048462,1.193154304246491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.321044921875,0.0,147.90753173828125,1895.4371337890625,0.0,268.24822998046875,0.4218177795410156,1.0,0.0,3.0,1.0,0.0
17820660,298.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.4860590398311615,0.050000000745058,0.0465567484498024,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.4860590398311615,0.050000000745058,0.0490265004336833,298.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.4860590398311615,0.050000000745058,0.0362108051776886,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.4860590398311615,0.050000000745058,0.0490265004336833,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.4860590398311615,0.050000000745058,0.2325606048107147,285.0582275390625,285.0297241210937,294.080078125,292.7684631347656,294.07373046875,298.3567199707031,285.046630859375,1.0,0.1875250339508056,1.0,1.0,0.0,1.0,-0.4960723519325256,0.496071994304657,3.533794483701058e-07,0.3520051836967468,0.66340172290802,0.66340172290802,0.0,43.5586166381836,48.0,10956.76171875,-0.0,43.741397857666016,1.0,283.142578125,284.9769897460937,295.5968322753906,296.38671875,293.1499938964844,293.1499938964844,283.1499938964844,15457.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599156141281128,1.0,0.0,0.0,1.43802011013031,1.4380255937576294,1.3798228337691398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.162109375,0.0,168.62010192871094,1895.4371337890625,0.0,209.7767791748047,0.4430301785469055,1.0,0.0,3.0,1.0,0.0
17820720,298.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.4860590398311615,0.050000000745058,0.0465567484498024,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.4860590398311615,0.050000000745058,0.0490265004336833,298.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.4860590398311615,0.050000000745058,0.0362108051776886,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.4860590398311615,0.050000000745058,0.0490265004336833,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.4860590398311615,0.050000000745058,0.2325606048107147,285.0582275390625,285.0297241210937,294.080078125,292.7684631347656,294.07373046875,298.3567199707031,285.046630859375,1.0,0.1875250339508056,1.0,1.0,0.0,1.0,-0.4960723519325256,0.496071994304657,3.533794483701058e-07,0.3520051836967468,0.66340172290802,0.66340172290802,0.0,43.5586166381836,48.0,10956.76171875,-0.0,43.741397857666016,1.0,283.142578125,284.9769897460937,295.5968322753906,296.38671875,293.1499938964844,293.1499938964844,283.1499938964844,15457.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599156141281128,1.0,0.0,0.0,1.43802011013031,1.4380255937576294,1.3798228337691398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.162109375,0.0,168.62010192871094,1895.4371337890625,0.0,209.7767791748047,0.4430301785469055,1.0,0.0,3.0,1.0,0.0
17820780,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.4840180277824402,0.050000000745058,0.0465942956507205,298.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.4840180277824402,0.050000000745058,0.0490660369396209,298.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.4840180277824402,0.050000000745058,0.0362400077283382,298.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.4840180277824402,0.050000000745058,0.0490660369396209,298.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.4840180277824402,0.050000000745058,0.2327481508255005,285.03076171875,284.9985656738281,294.107421875,292.7824401855469,294.1011657714844,298.33868408203125,285.01373291015625,1.0,0.1889282315969467,1.0,1.0,0.0,1.0,-0.4964726865291595,0.4964723289012909,3.5368833550819545e-07,0.3522323071956634,0.6761566400527954,0.6761566400527954,0.0,44.56193923950195,48.0,11048.83203125,-0.0,44.6351432800293,1.0,283.1464233398437,284.9239501953125,295.7054443359375,296.508056640625,293.1499938964844,293.1499938964844,283.1499938964844,15074.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572229146957397,1.0,0.0,0.0,1.498629450798035,1.4986350536346436,1.4985869256634032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.2734375,0.0,183.6233825683593,1895.4371337890625,0.0,205.57334899902344,0.4557283222675323,1.0,0.0,3.0,1.0,0.0
17820840,298.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.4838298261165619,0.050000000745058,0.0465977750718593,298.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.4838298261165619,0.050000000745058,0.0490697026252746,298.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.4838298261165619,0.050000000745058,0.0362427160143852,298.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.4838298261165619,0.050000000745058,0.0490697026252746,298.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.4838298261165619,0.050000000745058,0.2327655404806137,284.99560546875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3232421875,284.97857666015625,1.0,0.1889178454875946,1.0,1.0,0.0,1.0,-0.4965099096298218,0.4965095520019531,3.5368404383007146e-07,0.3521799743175506,0.6851924657821655,0.6851924657821655,0.0,44.65423583984375,36.0,11093.986328125,-0.0,44.71746063232422,1.0,283.1483154296875,284.87628173828125,295.79571533203125,296.6144714355469,293.1499938964844,293.1499938964844,283.1499938964844,15262.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361458420753479,1.0,0.0,0.0,1.5454117059707642,1.545417547225952,1.5936090846935258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.4833984375,0.0,198.0259552001953,1895.4371337890625,0.0,212.1929168701172,0.4671170711517334,1.0,0.0,3.0,1.0,0.0
17820900,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.4850682020187378,0.050000000745058,0.0465749241411685,298.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.4850682020187378,0.050000000745058,0.0490456372499465,298.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.4850682020187378,0.050000000745058,0.0362249389290809,298.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.4850682020187378,0.050000000745058,0.0490456372499465,298.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.4850682020187378,0.050000000745058,0.2326513826847076,284.9632873535156,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3103332519531,284.9489440917969,1.0,0.1877041906118393,1.0,1.0,0.0,1.0,-0.4962664842605591,0.4962661266326904,3.534385939474305e-07,0.3519136607646942,0.6819148063659668,0.6819148063659668,0.0,44.042293548583984,36.0,11118.72265625,-0.0,44.172176361083984,1.0,283.1492004394531,284.8376770019531,295.8580322265625,296.6937561035156,293.1499938964844,293.1499938964844,283.1499938964844,15720.6982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689732849597931,1.0,0.0,0.0,1.5813921689987185,1.5813982486724854,1.668678208943675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.9033203125,0.0,211.02127075195312,1895.4371337890625,0.0,224.057357788086,0.4766036868095398,1.0,0.0,3.0,1.0,0.0
17820960,298.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.4875700175762176,0.050000000745058,0.0465292781591415,298.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.4875700175762176,0.050000000745058,0.0489975698292255,298.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.4875700175762176,0.050000000745058,0.0361894369125366,298.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.4875700175762176,0.050000000745058,0.0489975698292255,297.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.4875700175762176,0.050000000745058,0.2324233800172805,284.9400634765625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29949951171875,284.9334716796875,1.0,0.1854280680418014,1.0,1.0,0.0,1.0,-0.4957801699638366,0.495779812335968,3.529840171268006e-07,0.3514610230922699,0.6665514707565308,0.6665514707565308,0.0,42.82075881958008,25.0,11079.8798828125,-0.0,43.085208892822266,1.0,283.149658203125,284.8262939453125,295.8920288085937,296.7385559082031,293.1499938964844,293.1499938964844,283.1499938964844,17028.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769061267375946,1.0,0.0,0.0,1.5788112878799438,1.57881760597229,1.663235877913394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.208984375,0.0,216.0264129638672,1895.4371337890625,0.0,236.7956695556641,0.4796152710914612,1.0,0.0,3.0,1.0,0.0
17821020,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.4923102259635925,0.050000000745058,0.0464457385241985,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.4923102259635925,0.050000000745058,0.0489095970988273,298.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.4923102259635925,0.1650214046239853,0.0361244603991508,298.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.4923102259635925,0.050000000745058,0.0489095970988273,297.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.4923102259635925,0.050000000745058,0.2320060729980468,284.9344177246094,284.95001220703125,294.2260131835937,292.8427429199219,294.21978759765625,298.2884216308594,284.9366455078125,1.0,0.1813164353370666,1.0,1.0,0.0,1.0,-0.4948900043964386,0.4948896467685699,3.521714972976042e-07,0.3506747186183929,0.6565923094749451,0.6565923094749451,0.0,40.5855598449707,25.0,11058.6474609375,-0.0,41.1015510559082,1.0,283.1498718261719,284.837158203125,295.90386962890625,296.7592468261719,293.1499938964844,293.1499938964844,283.1499938964844,17968.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846764266490936,1.0,0.0,0.0,1.5639742612838743,1.5639805793762207,1.632121922057195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.65966796875,0.0,215.5325164794922,1895.4371337890625,0.0,249.54220581054688,0.4790982007980346,1.0,0.0,3.0,1.0,0.0
17821080,298.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5083894729614258,0.1651094555854797,0.0472630821168422,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5043745040893555,0.050000000745058,0.0487118698656559,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7280606031417847,0.1659040451049804,0.0986644849181175,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5043745040893555,0.050000000745058,0.0487118698656559,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5043745040893555,0.050000000745058,0.2310681343078613,284.9544372558594,284.95001220703125,294.2459411621094,292.85284423828125,294.2403259277344,298.2774353027344,285.0033874511719,1.0,0.1794319003820419,1.0,1.0,0.0,1.0,-0.5693013668060303,0.5693009495735168,4.174400487499952e-07,0.4057106077671051,0.6674385666847229,0.6674385666847229,0.0,36.14155197143555,45.0,12012.6767578125,-0.0,45.55036926269531,1.0,283.1499328613281,284.9263610839844,295.9061889648437,296.776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17826.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879852294921875,1.0,0.0,0.0,1.565611720085144,1.5656181573867798,1.635541337918767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.6357421875,0.0,215.419174194336,1895.4371337890625,0.0,255.064697265625,0.4794992208480835,1.0,0.0,3.0,1.0,0.0
17821140,298.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326110839844,0.7764617204666138,0.1567792296409607,0.1438657492399215,298.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5179522633552551,0.050000000745058,0.0485346801578998,298.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.780665397644043,0.1612100452184677,0.113685093820095,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5179522633552551,0.149475872516632,0.0485346801578998,297.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5179522633552551,0.050000000745058,0.2302276194095611,285.3318176269531,284.95001220703125,294.3004455566406,292.8803100585937,294.2960510253906,298.1308288574219,285.3205871582031,1.0,0.1863667070865631,1.0,1.0,0.0,1.0,-0.7018305063247681,0.7018299698829651,5.478048024087911e-07,0.5075985193252563,1.0,1.0,0.0,32.78615188598633,45.0,15434.7451171875,-0.0,58.88620376586914,1.0,283.1499938964844,285.06640625,296.0752868652344,297.1610412597656,293.1499938964844,293.1499938964844,283.1499938964844,8699.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229054152965545,1.0,0.0,0.0,1.958301067352295,1.958307743072509,2.558894323101413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9267578125,0.0,315.82720947265625,1895.4371337890625,0.0,318.0141906738281,0.549765408039093,1.0,0.0,3.0,1.0,0.0
17821200,298.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.7761978507041931,0.1566863358020782,0.1437776237726211,298.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.517877459526062,0.050000000745058,0.0485355406999588,298.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.7805362343788147,0.1612249463796615,0.1136741712689399,298.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.5208906531333923,0.1496214270591735,0.0492603853344917,297.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.517877459526062,0.050000000745058,0.2302317023277282,285.3313903808594,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.12921142578125,285.318359375,1.0,0.1865040063858032,1.0,1.0,0.0,1.0,-0.7025970816612244,0.7025965452194214,5.485115366354876e-07,0.50799959897995,1.0,1.0,0.0,32.81256866455078,63.0,15458.287109375,-0.0,59.02447509765625,1.0,283.1499938964844,285.0626525878906,296.0779113769531,297.1656188964844,293.1499938964844,293.1499938964844,283.1499938964844,8720.44921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423654705286026,1.0,0.0,0.0,1.9622832536697388,1.9622899293899536,2.569311732258939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4951171875,0.0,317.6805114746094,1895.4371337890625,0.0,319.4789733886719,0.5537347793579102,1.0,0.0,3.0,1.0,0.0
17821260,297.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.7993698120117188,0.1559191793203354,0.140548288822174,297.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283508300781,0.7848094701766968,0.147946685552597,0.1402811557054519,298.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.8138298988342285,0.1654066890478134,0.1153166517615318,297.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.7839507460594177,0.1453326046466827,0.1398329734802246,297.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.540083110332489,0.050000000745058,0.2292017340660095,285.5262756347656,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0231018066406,285.5552673339844,1.0,0.2037569284439087,1.0,1.0,0.0,1.0,-0.9183129072189332,0.9183120727539062,8.068345209721883e-07,0.6813681125640869,1.0,1.0,0.0,29.539813995361328,51.0,19347.755859375,-0.0,90.32630920410156,1.0,283.1499938964844,285.2303466796875,296.2046813964844,297.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,11150.4013671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838915765285492,1.0,0.0,0.0,2.224176406860352,2.224184989929199,3.300896196378744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.58056640625,0.0,462.2760620117188,1895.4371337890625,0.0,459.9027404785156,0.6258021593093872,1.0,0.0,3.0,1.0,0.0
17821320,297.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.7993698120117188,0.1559191793203354,0.140548288822174,297.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283508300781,0.7848094701766968,0.147946685552597,0.1402811557054519,298.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.8138298988342285,0.1654066890478134,0.1153166517615318,297.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.7839507460594177,0.1453326046466827,0.1398329734802246,297.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.540083110332489,0.050000000745058,0.2292017340660095,285.5262756347656,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0231018066406,285.5552673339844,1.0,0.2037569284439087,1.0,1.0,0.0,1.0,-0.9183129072189332,0.9183120727539062,8.068345209721883e-07,0.6813681125640869,1.0,1.0,0.0,29.539813995361328,51.0,19347.755859375,-0.0,90.32630920410156,1.0,283.1499938964844,285.2303466796875,296.2046813964844,297.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,11150.4013671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838915765285492,1.0,0.0,0.0,2.224176406860352,2.224184989929199,3.300896196378744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.58056640625,0.0,462.2760620117188,1895.4371337890625,0.0,459.9027404785156,0.6258021593093872,1.0,0.0,3.0,1.0,0.0
17821380,297.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7847021222114563,0.1579372882843017,0.1419989913702011,297.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461730957031,0.766517698764801,0.1448131054639816,0.1395295560359954,298.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.8014637231826782,0.1685789823532104,0.1174635365605354,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462341308594,0.7627395391464233,0.142956256866455,0.1374712735414505,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.5266458988189697,0.1364933997392654,0.2297807335853576,285.5464782714844,284.95001220703125,294.3835144042969,292.92205810546875,294.38018798828125,298.0133056640625,285.53369140625,1.0,0.2084585279226303,1.0,1.0,0.0,1.0,-0.9195566177368164,0.9195557832717896,8.085597755780327e-07,0.6824659109115601,1.0,1.0,0.0,32.647212982177734,51.0,19686.880859375,-0.0,95.4325942993164,1.0,283.1499938964844,285.1702880859375,296.2257080078125,297.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,12405.6904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147271752357483,1.0,0.0,0.0,2.3460347652435303,2.3460443019866943,3.672503794405202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.6865234375,0.0,542.496826171875,1895.4371337890625,0.0,554.2261352539062,0.6565951704978943,1.0,0.0,3.0,1.0,0.0
17821440,297.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8881512880325317,0.1635586768388748,0.0977969989180564,297.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785339355469,0.9819594025611876,0.1439063847064972,0.1365095973014831,298.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.8881512880325317,0.1749710291624069,0.076064333319664,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793273925781,0.9794961214065552,0.1426196098327636,0.1353537440299987,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.9439054131507874,0.1351551413536071,0.5761526823043823,285.7913818359375,284.95001220703125,294.4113464355469,292.9359741210937,294.4087829589844,297.9814453125,285.87335205078125,1.0,0.2189610451459884,1.0,1.0,0.0,1.0,-1.212104558944702,1.212103247642517,1.264308366444311e-06,0.9183306694030762,1.0,1.0,0.0,16.507596969604492,71.0,24115.0703125,-0.0,137.1922149658203,1.0,283.1499938964844,285.46881103515625,296.2257385253906,297.7608642578125,293.1499938964844,293.1499938964844,283.1499938964844,13487.2998046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54287189245224,1.0,0.0,0.0,2.446169137954712,2.4461793899536133,3.992696804289153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.6845703125,0.0,614.9692993164062,1895.4371337890625,0.0,657.506103515625,0.6869204044342041,1.0,0.0,3.0,1.0,0.0
17821500,297.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.9176696538925172,0.1682271361351013,0.1501760184764862,297.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.8737639784812927,0.1448933482170105,0.1374772787094116,298.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92449951171875,0.942109763622284,0.1801213175058365,0.1250115782022476,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.8714700937271118,0.1439383178949356,0.1364092677831649,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.8496228456497192,0.1323323994874954,0.599082350730896,285.9157409667969,284.95001220703125,294.43878173828125,292.94970703125,294.4361572265625,298.00732421875,285.8936767578125,1.0,0.2288472056388855,1.0,1.0,0.0,1.0,-1.196717381477356,1.1967161893844604,1.2315938420215389e-06,0.899334728717804,1.0,1.0,0.0,21.664674758911133,71.0,24288.455078125,-0.0,163.32406616210938,1.0,283.1499938964844,285.4227600097656,296.25787353515625,297.9204406738281,293.1499938964844,293.1499938964844,283.1499938964844,14677.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748733878135681,1.0,0.0,0.0,2.551787614822388,2.551798820495605,4.344926196608867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.7158203125,0.0,698.1161499023438,1895.4371337890625,0.0,798.341064453125,0.7132411599159241,1.0,0.0,3.0,1.0,0.0
17821560,297.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.9889482259750366,0.1728638559579849,0.1541796177625656,297.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.9353337287902832,0.1449068784713745,0.1375391483306884,298.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.9297975897789,0.1854473501443863,0.1000448316335678,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.9332391023635864,0.1442272365093231,0.1367456167936325,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.8995066285133362,0.1289499402046203,0.5878889560699463,286.029541015625,284.95001220703125,294.4662170410156,292.96337890625,294.46392822265625,297.9453125,286.0555419921875,1.0,0.2429980188608169,1.0,1.0,0.0,1.0,-1.3402272462844849,1.3402258157730105,1.5077320085765678e-06,1.0215150117874146,1.0,1.0,0.0,20.47237014770508,91.0,26697.486328125,-0.0,183.9086303710937,1.0,283.1499938964844,285.56060791015625,296.2474060058594,298.0151062011719,293.1499938964844,293.1499938964844,283.1499938964844,15645.5498046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020713448524475,1.0,0.0,0.0,2.6346285343170166,2.634640455245972,4.631611716376938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.43017578125,0.0,768.338134765625,1895.4371337890625,0.0,940.3953857421876,0.7388088703155518,1.0,0.0,3.0,1.0,0.0
17821620,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.798525869846344,0.1726583987474441,0.1560841053724289,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.754423975944519,0.1457737535238266,0.1388826519250869,297.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06744384765625,0.8152636289596558,0.1843936145305633,0.1291668117046356,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.7538259625434875,0.1454984843730926,0.1385431289672851,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.7216551899909973,0.1252744197845459,0.5716908574104309,286.0698547363281,284.95001220703125,294.51910400390625,292.98974609375,294.5168151855469,297.8251953125,286.0462951660156,1.0,0.2677632570266723,1.0,1.0,0.0,1.0,-1.3238508701324463,1.323849320411682,1.4768864957659389e-06,1.0103658437728882,1.0,1.0,0.0,40.53356552124024,91.0,27197.51953125,-0.0,229.9566345214844,1.0,283.1499938964844,285.5054931640625,296.2015380859375,298.0999450683594,293.1499938964844,293.1499938964844,283.1499938964844,17552.302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437416076660156,1.0,0.0,0.0,2.790557861328125,2.7905712127685547,5.196075107960496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.1162109375,0.0,912.9930419921876,1895.4371337890625,0.0,1198.2353515625,0.7787781953811646,1.0,0.0,3.0,1.0,0.0
17821680,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625915527344,0.8136987090110779,0.1727491319179535,0.1559911221265792,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645446777344,0.7684935927391052,0.1458583325147628,0.138797715306282,297.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.8297193646430969,0.1844572871923446,0.1291101574897766,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645751953125,0.7678833603858948,0.1455918550491333,0.1384689211845398,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.733989417552948,0.1252330690622329,0.5706477165222168,286.0608215332031,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.8238830566406,286.03985595703125,1.0,0.2693956196308136,1.0,1.0,0.0,1.0,-1.3596569299697876,1.3596553802490234,1.546025032439502e-06,1.035959005355835,1.0,1.0,0.0,38.06084060668945,79.0,27494.37890625,-0.0,231.41427612304688,1.0,283.1499938964844,285.5015563964844,296.1982421875,298.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17606.46484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447190642356873,1.0,0.0,0.0,2.7948601245880127,2.7948734760284424,5.212108931118564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.94677734375,0.0,917.2222900390624,1895.4371337890625,0.0,1204.811767578125,0.7829487323760986,1.0,0.0,3.0,1.0,0.0
17821740,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.765383243560791,0.1752379238605499,0.1581970453262329,297.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7253386974334717,0.1474553495645523,0.1406394839286804,297.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.7815431952476501,0.1863411366939544,0.1308955401182174,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7251282930374146,0.1473390460014343,0.1405078023672104,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.6848366260528564,0.1237003281712532,0.5638123154640198,285.9837341308594,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7539978027344,285.97882080078125,1.0,0.2831310629844665,1.0,1.0,0.0,1.0,-1.361035704612732,1.3610341548919678,1.5507331454500672e-06,1.0390719175338743,1.0,1.0,0.0,50.01736831665039,67.0,27923.251953125,-0.0,259.6105651855469,1.0,283.1499938964844,285.4300537109375,296.1068115234375,298.0249938964844,293.1499938964844,293.1499938964844,283.1499938964844,19393.876953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619777083396912,1.0,0.0,0.0,2.933298826217652,2.933313608169556,5.741243285228848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.630859375,0.0,1060.384765625,1895.4371337890625,0.0,1324.58837890625,0.8211233615875244,1.0,0.0,3.0,1.0,0.0
17821800,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.765383243560791,0.1752379238605499,0.1581970453262329,297.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7253386974334717,0.1474553495645523,0.1406394839286804,297.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.7815431952476501,0.1863411366939544,0.1308955401182174,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7251282930374146,0.1473390460014343,0.1405078023672104,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.6848366260528564,0.1237003281712532,0.5638123154640198,285.9837341308594,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7539978027344,285.97882080078125,1.0,0.2831310629844665,1.0,1.0,0.0,1.0,-1.361035704612732,1.3610341548919678,1.5507331454500672e-06,1.0390719175338743,1.0,1.0,0.0,50.01736831665039,67.0,27923.251953125,-0.0,259.6105651855469,1.0,283.1499938964844,285.4300537109375,296.1068115234375,298.0249938964844,293.1499938964844,293.1499938964844,283.1499938964844,19393.876953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619777083396912,1.0,0.0,0.0,2.933298826217652,2.933313608169556,5.741243285228848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.630859375,0.0,1060.384765625,1895.4371337890625,0.0,1324.58837890625,0.8211233615875244,1.0,0.0,3.0,1.0,0.0
17821860,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.757148802280426,0.178942859172821,0.1614657491445541,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.716508686542511,0.1495443880558014,0.1426701098680496,297.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93719482421875,0.7720807790756226,0.1897916346788406,0.1331874579191208,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.7163472771644592,0.1494329869747162,0.1425705403089523,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.6714170575141907,0.1234788224101066,0.562343418598175,285.9371032714844,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7057800292969,285.9348449707031,1.0,0.289070725440979,1.0,1.0,0.0,1.0,-1.3708587884902954,1.3708572387695312,1.5709318859080668e-06,1.0469614267349243,1.0,1.0,0.0,54.32549285888672,55.0,28361.66796875,-0.0,273.63385009765625,1.0,283.1499938964844,285.3722839355469,296.0713806152344,297.9962463378906,293.1499938964844,293.1499938964844,283.1499938964844,21023.5234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663963198661804,1.0,0.0,0.0,3.054054021835327,3.054070234298706,6.223673381100525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.1630859375,0.0,1196.80908203125,1895.4371337890625,0.0,1356.3267822265625,0.8544416427612305,1.0,0.0,3.0,1.0,0.0
17821920,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.757148802280426,0.178942859172821,0.1614657491445541,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.716508686542511,0.1495443880558014,0.1426701098680496,297.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93719482421875,0.7720807790756226,0.1897916346788406,0.1331874579191208,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.7163472771644592,0.1494329869747162,0.1425705403089523,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.6714170575141907,0.1234788224101066,0.562343418598175,285.9371032714844,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7057800292969,285.9348449707031,1.0,0.289070725440979,1.0,1.0,0.0,1.0,-1.3708587884902954,1.3708572387695312,1.5709318859080668e-06,1.0469614267349243,1.0,1.0,0.0,54.32549285888672,55.0,28361.66796875,-0.0,273.63385009765625,1.0,283.1499938964844,285.3722839355469,296.0713806152344,297.9962463378906,293.1499938964844,293.1499938964844,283.1499938964844,21023.5234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663963198661804,1.0,0.0,0.0,3.054054021835327,3.054070234298706,6.223673381100525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.1630859375,0.0,1196.80908203125,1895.4371337890625,0.0,1356.3267822265625,0.8544416427612305,1.0,0.0,3.0,1.0,0.0
17821980,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7603790163993835,0.1811918020248413,0.1634193509817123,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.7185896635055542,0.1508189141750335,0.1438303142786026,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.7751673460006714,0.1919533610343933,0.1346399188041687,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.7184001803398132,0.1506786197423935,0.1437111943960189,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92156982421875,0.6718702912330627,0.1236953735351562,0.5628855228424072,285.9208068847656,284.95001220703125,294.6588439941406,293.05914306640625,294.6566467285156,297.6854858398437,285.91851806640625,1.0,0.2898281216621399,1.0,1.0,0.0,1.0,-1.378359079360962,1.3783574104309082,1.5864713986957213e-06,1.0529860258102417,1.0,1.0,0.0,54.3739013671875,55.0,28640.666015625,-0.0,276.8664245605469,1.0,283.1499938964844,285.3470764160156,296.0748291015625,298.00836181640625,293.1499938964844,293.1499938964844,283.1499938964844,21934.658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667407751083374,1.0,0.0,0.0,3.1195318698883057,3.1195485591888428,6.493399951068568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.02880859375,0.0,1275.4488525390625,1895.4371337890625,0.0,1363.6513671875,0.8697336912155151,1.0,0.0,3.0,1.0,0.0
17822040,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7664110064506531,0.1832087039947509,0.1651525795459747,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.7232071757316589,0.151975393295288,0.1448536813259124,297.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7812204957008362,0.1939000785350799,0.1359371840953827,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.7229775786399841,0.1518003940582275,0.1447061449289322,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.6754144430160522,0.1240030974149704,0.5638073086738586,285.91265869140625,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.670166015625,285.9115905761719,1.0,0.2894043326377868,1.0,1.0,0.0,1.0,-1.3855266571044922,1.385525107383728,1.6014153061405525e-06,1.058742642402649,1.0,1.0,0.0,53.42250442504883,43.0,28854.439453125,-0.0,277.6290283203125,1.0,283.1499938964844,285.3343505859375,296.08447265625,298.0267028808594,293.1499938964844,293.1499938964844,283.1499938964844,22503.73046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684069633483887,1.0,0.0,0.0,3.159739255905152,3.1597564220428467,6.66186451780959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.455078125,0.0,1325.4049072265625,1895.4371337890625,0.0,1370.9083251953125,0.8836495876312256,1.0,0.0,3.0,1.0,0.0
17822100,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.7757085561752319,0.1854393184185028,0.1670561581850052,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.7304167747497559,0.1532659381628036,0.1459764391183853,297.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.7905861139297485,0.1960541307926178,0.1373641192913055,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.7301308512687683,0.1530473083257675,0.1457910686731338,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.6818267703056335,0.1244144588708877,0.5650895833969116,285.90338134765625,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.6551513671875,285.9019470214844,1.0,0.288148283958435,1.0,1.0,0.0,1.0,-1.393713116645813,1.3937114477157593,1.6185942968149902e-06,1.0653153657913208,1.0,1.0,0.0,51.66617965698242,43.0,29126.0078125,-0.0,276.913330078125,1.0,283.1499938964844,285.3163757324219,296.0989685058594,298.0544738769531,293.1499938964844,293.1499938964844,283.1499938964844,23316.302734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698600649833679,1.0,0.0,0.0,3.2162797451019287,3.2162976264953613,6.90241336087638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.56640625,0.0,1397.8365478515625,1895.4371337890625,0.0,1381.50048828125,0.8965020179748535,1.0,0.0,3.0,1.0,0.0
