time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822160,297.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.7883772850036621,0.1877069622278213,0.1689747869968414,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.7403810620307922,0.154590368270874,0.1471084803342819,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.8032839298248291,0.198241040110588,0.1388010680675506,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.7400208115577698,0.1543229222297668,0.1468792855739593,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.6912949681282043,0.1248940676450729,0.5666013360023499,285.89898681640625,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6416015625,285.8986511230469,1.0,0.286061018705368,1.0,1.0,0.0,1.0,-1.4022223949432373,1.4022208452224731,1.6365776218663086e-06,1.072145700454712,1.0,1.0,0.0,49.17164611816406,31.0,29363.408203125,-0.0,274.5546875,1.0,283.1499938964844,285.3068542480469,296.1146850585937,298.08331298828125,293.1499938964844,293.1499938964844,283.1499938964844,23888.21875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671675443649292,1.0,0.0,0.0,3.255486249923706,3.2555043697357178,7.071719210216543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.94775390625,0.0,1449.5811767578125,1895.4371337890625,0.0,1394.7952880859375,0.910139501094818,1.0,0.0,3.0,1.0,0.0
17822220,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8226689100265503,0.1922801882028579,0.172812134027481,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.7699809670448303,0.1572856307029724,0.1493743956089019,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8362423181533813,0.2026389390230178,0.1416662484407425,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.7694148421287537,0.1569118350744247,0.1490476727485656,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.7184483408927917,0.1259593963623047,0.5699486136436462,285.8911437988281,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6173400878906,285.8913269042969,1.0,0.280198723077774,1.0,1.0,0.0,1.0,-1.4196083545684814,1.4196066856384275,1.6737200212446623e-06,1.0860936641693115,1.0,1.0,0.0,42.74901580810547,25.0,29874.263671875,-0.0,266.41668701171875,1.0,283.1499938964844,285.2853088378906,296.14666748046875,298.1456604003906,293.1499938964844,293.1499938964844,283.1499938964844,25218.01171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761537194252014,1.0,0.0,0.0,3.344871282577514,3.344890594482422,7.465383191629371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.380859375,0.0,1572.2923583984375,1895.4371337890625,0.0,1427.8858642578125,0.9348838925361632,1.0,0.0,3.0,1.0,0.0
17822280,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8226689100265503,0.1922801882028579,0.172812134027481,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.7699809670448303,0.1572856307029724,0.1493743956089019,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8362423181533813,0.2026389390230178,0.1416662484407425,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.7694148421287537,0.1569118350744247,0.1490476727485656,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.7184483408927917,0.1259593963623047,0.5699486136436462,285.8911437988281,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6173400878906,285.8913269042969,1.0,0.280198723077774,1.0,1.0,0.0,1.0,-1.4196083545684814,1.4196066856384275,1.6737200212446623e-06,1.0860936641693115,1.0,1.0,0.0,42.74901580810547,25.0,29874.263671875,-0.0,266.41668701171875,1.0,283.1499938964844,285.2853088378906,296.14666748046875,298.1456604003906,293.1499938964844,293.1499938964844,283.1499938964844,25218.01171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761537194252014,1.0,0.0,0.0,3.344871282577514,3.344890594482422,7.465383191629371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.380859375,0.0,1572.2923583984375,1895.4371337890625,0.0,1427.8858642578125,0.9348838925361632,1.0,0.0,3.0,1.0,0.0
17822340,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.8643314242362976,0.19683638215065,0.1766560822725296,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8099124431610107,0.1599944233894348,0.151670902967453,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.8791565895080566,0.2070012837648391,0.1445230841636657,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8091474771499634,0.1595060229301452,0.1512376368045807,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.7504949569702148,0.1270955502986908,0.5737390518188477,285.8881225585937,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5960998535156,285.8886413574219,1.0,0.2746654748916626,1.0,1.0,0.0,1.0,-1.437588095664978,1.4375864267349243,1.7126908460340928e-06,1.1005007028579712,1.0,1.0,0.0,36.37955856323242,25.0,30386.720703125,-0.0,258.42169189453125,1.0,283.1499938964844,285.268798828125,296.1758728027344,298.2062072753906,293.1499938964844,293.1499938964844,283.1499938964844,26491.943359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812164783477783,1.0,0.0,0.0,3.428316354751587,3.4283366203308105,7.842509717193025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.73046875,0.0,1692.9254150390625,1895.4371337890625,0.0,1465.7879638671875,0.9580047130584716,1.0,0.0,3.0,1.0,0.0
17822400,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.8643314242362976,0.19683638215065,0.1766560822725296,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8099124431610107,0.1599944233894348,0.151670902967453,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.8791565895080566,0.2070012837648391,0.1445230841636657,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8091474771499634,0.1595060229301452,0.1512376368045807,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.7504949569702148,0.1270955502986908,0.5737390518188477,285.8881225585937,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5960998535156,285.8886413574219,1.0,0.2746654748916626,1.0,1.0,0.0,1.0,-1.437588095664978,1.4375864267349243,1.7126908460340928e-06,1.1005007028579712,1.0,1.0,0.0,36.37955856323242,25.0,30386.720703125,-0.0,258.42169189453125,1.0,283.1499938964844,285.268798828125,296.1758728027344,298.2062072753906,293.1499938964844,293.1499938964844,283.1499938964844,26491.943359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812164783477783,1.0,0.0,0.0,3.428316354751587,3.4283366203308105,7.842509717193025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.73046875,0.0,1692.9254150390625,1895.4371337890625,0.0,1465.7879638671875,0.9580047130584716,1.0,0.0,3.0,1.0,0.0
17822460,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.909832775592804,0.2013026773929596,0.1804986149072647,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.8473793864250183,0.1626606434583664,0.1540075689554214,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.926905632019043,0.211262509226799,0.1473695486783981,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.8464183211326599,0.1620521545410156,0.1534620374441146,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.7851566076278687,0.1282250732183456,0.5779027342796326,285.88885498046875,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5768737792969,285.8896484375,1.0,0.2714923620223999,1.0,1.0,0.0,1.0,-1.4560916423797607,1.456089973449707,1.753395395098778e-06,1.115310788154602,1.0,1.0,0.0,31.752561569213867,25.0,30901.337890625,-0.0,254.7303924560547,1.0,283.1499938964844,285.2562561035156,296.20269775390625,298.2642822265625,293.1499938964844,293.1499938964844,283.1499938964844,27718.380859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863859295845032,1.0,0.0,0.0,3.506775140762329,3.506796360015869,8.205577159969835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.05224609375,0.0,1811.8365478515625,1895.4371337890625,0.0,1505.0142822265625,0.9797631502151488,1.0,0.0,3.0,1.0,0.0
17822520,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.909832775592804,0.2013026773929596,0.1804986149072647,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.8473793864250183,0.1626606434583664,0.1540075689554214,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.926905632019043,0.211262509226799,0.1473695486783981,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.8464183211326599,0.1620521545410156,0.1534620374441146,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.7851566076278687,0.1282250732183456,0.5779027342796326,285.88885498046875,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5768737792969,285.8896484375,1.0,0.2714923620223999,1.0,1.0,0.0,1.0,-1.4560916423797607,1.456089973449707,1.753395395098778e-06,1.115310788154602,1.0,1.0,0.0,31.752561569213867,25.0,30901.337890625,-0.0,254.7303924560547,1.0,283.1499938964844,285.2562561035156,296.20269775390625,298.2642822265625,293.1499938964844,293.1499938964844,283.1499938964844,27718.380859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863859295845032,1.0,0.0,0.0,3.506775140762329,3.506796360015869,8.205577159969835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.05224609375,0.0,1811.8365478515625,1895.4371337890625,0.0,1505.0142822265625,0.9797631502151488,1.0,0.0,3.0,1.0,0.0
17822580,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.959832727909088,0.2056352943181991,0.1842783540487289,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8865471482276917,0.1652491390705108,0.1563294827938079,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.9747679233551024,0.2153866589069366,0.1501636058092117,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8852612376213074,0.1645163893699646,0.1556675285100937,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.8196154832839966,0.1293009668588638,0.582115650177002,285.8919982910156,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5589294433594,285.8929138183594,1.0,0.2698936760425567,1.0,1.0,0.0,1.0,-1.4744760990142822,1.474474310874939,1.7944471437658649e-06,1.1300148963928225,1.0,1.0,0.0,28.444486618041992,28.0,31409.15625,-0.0,254.1780548095703,1.0,283.1499938964844,285.2463684082031,296.2283020019531,298.3207702636719,293.1499938964844,293.1499938964844,283.1499938964844,28903.212890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914706230163574,1.0,0.0,0.0,3.580940008163452,3.580961942672729,8.556327202313696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.03466796875,0.0,1929.240966796875,1895.4371337890625,0.0,1544.1015625,1.0,1.0,0.0,3.0,1.0,0.0
17822640,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.959832727909088,0.2056352943181991,0.1842783540487289,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8865471482276917,0.1652491390705108,0.1563294827938079,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.9747679233551024,0.2153866589069366,0.1501636058092117,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8852612376213074,0.1645163893699646,0.1556675285100937,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.8196154832839966,0.1293009668588638,0.582115650177002,285.8919982910156,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5589294433594,285.8929138183594,1.0,0.2698936760425567,1.0,1.0,0.0,1.0,-1.4744760990142822,1.474474310874939,1.7944471437658649e-06,1.1300148963928225,1.0,1.0,0.0,28.444486618041992,28.0,31409.15625,-0.0,254.1780548095703,1.0,283.1499938964844,285.2463684082031,296.2283020019531,298.3207702636719,293.1499938964844,293.1499938964844,283.1499938964844,28903.212890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914706230163574,1.0,0.0,0.0,3.580940008163452,3.580961942672729,8.556327202313696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.03466796875,0.0,1929.240966796875,1895.4371337890625,0.0,1544.1015625,1.0,1.0,0.0,3.0,1.0,0.0
17822700,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9774489402770996,0.2077516317367553,0.1861462444067001,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.902757465839386,0.1665129959583282,0.1574869900941848,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.9902660250663756,0.2173983752727508,0.1515432894229889,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.9013343453407288,0.165716752409935,0.1567655205726623,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.8322262763977051,0.1298148483037948,0.5842384696006775,285.8990478515625,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.55035400390625,285.9013061523437,1.0,0.2700005173683166,1.0,1.0,0.0,1.0,-1.4836310148239136,1.4836292266845703,1.8151130234400623e-06,1.137329339981079,1.0,1.0,0.0,27.45564651489257,28.0,31611.63671875,-0.0,255.55197143554688,1.0,283.1499938964844,285.2506103515625,296.2401123046875,298.3455505371094,293.1499938964844,293.1499938964844,283.1499938964844,29114.55859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938395500183105,1.0,0.0,0.0,3.594008207321167,3.5940306186676025,8.618891911282844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.07958984375,0.0,1950.4400634765625,1895.4371337890625,0.0,1562.47900390625,1.0,1.0,0.0,3.0,1.0,0.0
17822760,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.9886041283607484,0.2098403126001358,0.188001736998558,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.9149450063705444,0.16775943338871,0.158641830086708,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.9782904982566832,0.2198463678359985,0.1409738510847091,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.9132344126701356,0.166898638010025,0.1578598767518997,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.840901792049408,0.1303175240755081,0.5863674879074097,285.9102478027344,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.5434265136719,285.911865234375,1.0,0.2704983055591583,1.0,1.0,0.0,1.0,-1.4925386905670166,1.4925369024276731,1.8341914937991528e-06,1.1433258056640625,1.0,1.0,0.0,26.89749526977539,31.0,31765.53125,-0.0,255.4879150390625,1.0,283.1499938964844,285.2583923339844,296.25030517578125,298.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,29113.458984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958453059196472,1.0,0.0,0.0,3.593940496444702,3.5939626693725586,8.618566766926961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.7900390625,0.0,1950.32958984375,1895.4371337890625,0.0,1578.1202392578125,1.0,1.0,0.0,3.0,1.0,0.0
17822820,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.987970232963562,0.2138308435678482,0.1915969103574752,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.9126362800598145,0.1701892018318176,0.1609779298305511,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352722167969,0.980845868587494,0.225598394870758,0.1452715694904327,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.910712480545044,0.1691954731941223,0.1600716114044189,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347229003906,0.8373255729675293,0.1313061416149139,0.590928316116333,285.93536376953125,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.5332336425781,285.9374084472656,1.0,0.2722296714782715,1.0,1.0,0.0,1.0,-1.4984865188598633,1.4984846115112305,1.8490278534955e-06,1.1492486000061035,1.0,1.0,0.0,27.534130096435547,34.0,32005.474609375,-0.0,262.1601257324219,1.0,283.1499938964844,285.2772521972656,296.27008056640625,298.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988427639007568,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.54248046875,0.0,1950.328857421875,1895.4371337890625,0.0,1601.63232421875,1.0,1.0,0.0,3.0,1.0,0.0
17822880,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.987970232963562,0.2138308435678482,0.1915969103574752,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.9126362800598145,0.1701892018318176,0.1609779298305511,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352722167969,0.980845868587494,0.225598394870758,0.1452715694904327,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.910712480545044,0.1691954731941223,0.1600716114044189,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347229003906,0.8373255729675293,0.1313061416149139,0.590928316116333,285.93536376953125,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.5332336425781,285.9374084472656,1.0,0.2722296714782715,1.0,1.0,0.0,1.0,-1.4984865188598633,1.4984846115112305,1.8490278534955e-06,1.1492486000061035,1.0,1.0,0.0,27.534130096435547,34.0,32005.474609375,-0.0,262.1601257324219,1.0,283.1499938964844,285.2772521972656,296.27008056640625,298.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988427639007568,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.54248046875,0.0,1950.328857421875,1895.4371337890625,0.0,1601.63232421875,1.0,1.0,0.0,3.0,1.0,0.0
17822940,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.9908971190452576,0.2178375869989395,0.1952430605888366,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.914760410785675,0.1725679486989975,0.1632443517446518,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.98202645778656,0.2309194356203079,0.1470153182744979,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.9125651717185974,0.1714377701282501,0.1622097641229629,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.8372350335121155,0.1322825998067855,0.5953681468963623,285.9664611816406,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.5233459472656,285.9692687988281,1.0,0.2753067910671234,1.0,1.0,0.0,1.0,-1.5159310102462769,1.515929102897644,1.8892451407737097e-06,1.1631243228912354,1.0,1.0,0.0,28.04833030700684,37.0,32381.521484375,-0.0,271.0246887207031,1.0,283.1499938964844,285.3017272949219,296.29376220703125,298.4449157714844,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701503574848175,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.7265625,0.0,1950.328857421875,1895.4371337890625,0.0,1622.639404296875,1.0,1.0,0.0,3.0,1.0,0.0
17823000,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.9908971190452576,0.2178375869989395,0.1952430605888366,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.914760410785675,0.1725679486989975,0.1632443517446518,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.98202645778656,0.2309194356203079,0.1470153182744979,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.9125651717185974,0.1714377701282501,0.1622097641229629,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.8372350335121155,0.1322825998067855,0.5953681468963623,285.9664611816406,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.5233459472656,285.9692687988281,1.0,0.2753067910671234,1.0,1.0,0.0,1.0,-1.5159310102462769,1.515929102897644,1.8892451407737097e-06,1.1631243228912354,1.0,1.0,0.0,28.04833030700684,37.0,32381.521484375,-0.0,271.0246887207031,1.0,283.1499938964844,285.3017272949219,296.29376220703125,298.4449157714844,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701503574848175,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.7265625,0.0,1950.328857421875,1895.4371337890625,0.0,1622.639404296875,1.0,1.0,0.0,3.0,1.0,0.0
17823060,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.9895777106285096,0.2216927409172058,0.1987526416778564,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.9115771651268004,0.1748936176300048,0.1654761582612991,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.98529452085495,0.2351815104484558,0.1521640717983245,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.909196436405182,0.1736268848180771,0.1643125861883163,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.8331489562988281,0.13319693505764,0.5996513962745667,286.0033264160156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5106201171875,286.0064697265625,1.0,0.2793520390987396,1.0,1.0,0.0,1.0,-1.5366625785827637,1.5366606712341309,1.9377660009922693e-06,1.1796107292175293,1.0,1.0,0.0,29.008644104003903,40.0,32814.61328125,-0.0,282.7941589355469,1.0,283.1499938964844,285.3302917480469,296.3207397460937,298.4961853027344,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046403884887695,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.1552734375,0.0,1950.328857421875,1895.4371337890625,0.0,1647.5650634765625,1.0,1.0,0.0,3.0,1.0,0.0
17823120,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.9895777106285096,0.2216927409172058,0.1987526416778564,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.9115771651268004,0.1748936176300048,0.1654761582612991,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.98529452085495,0.2351815104484558,0.1521640717983245,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.909196436405182,0.1736268848180771,0.1643125861883163,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.8331489562988281,0.13319693505764,0.5996513962745667,286.0033264160156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5106201171875,286.0064697265625,1.0,0.2793520390987396,1.0,1.0,0.0,1.0,-1.5366625785827637,1.5366606712341309,1.9377660009922693e-06,1.1796107292175293,1.0,1.0,0.0,29.008644104003903,40.0,32814.61328125,-0.0,282.7941589355469,1.0,283.1499938964844,285.3302917480469,296.3207397460937,298.4961853027344,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046403884887695,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.1552734375,0.0,1950.328857421875,1895.4371337890625,0.0,1647.5650634765625,1.0,1.0,0.0,3.0,1.0,0.0
17823180,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.98554664850235,0.2252340465784073,0.2020532935857772,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.9054263830184937,0.1770567744970321,0.1676069945096969,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.9915632009506226,0.2381913065910339,0.1607203036546707,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.9029799103736876,0.1756554692983627,0.1663156896829605,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.8266752362251282,0.1339411586523056,0.6034127473831177,285.97198486328125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4936828613281,285.9739990234375,1.0,0.284103512763977,1.0,1.0,0.0,1.0,-1.560019850730896,1.5600178241729736,1.993349997064797e-06,1.198154330253601,1.0,1.0,0.0,30.28105926513672,43.0,33575.55859375,-0.0,296.978759765625,1.0,283.0518493652344,285.28338623046875,296.3648681640625,298.597900390625,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127567529678345,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.24658203125,0.0,1950.328857421875,1895.4371337890625,0.0,1712.844482421875,1.0,1.0,0.0,3.0,1.0,0.0
17823240,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.98554664850235,0.2252340465784073,0.2020532935857772,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.9054263830184937,0.1770567744970321,0.1676069945096969,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.9915632009506226,0.2381913065910339,0.1607203036546707,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.9029799103736876,0.1756554692983627,0.1663156896829605,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.8266752362251282,0.1339411586523056,0.6034127473831177,285.97198486328125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4936828613281,285.9739990234375,1.0,0.284103512763977,1.0,1.0,0.0,1.0,-1.560019850730896,1.5600178241729736,1.993349997064797e-06,1.198154330253601,1.0,1.0,0.0,30.28105926513672,43.0,33575.55859375,-0.0,296.978759765625,1.0,283.0518493652344,285.28338623046875,296.3648681640625,298.597900390625,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127567529678345,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.24658203125,0.0,1950.328857421875,1895.4371337890625,0.0,1712.844482421875,1.0,1.0,0.0,3.0,1.0,0.0
17823300,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.9823156595230104,0.2267653197050094,0.203550100326538,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.9013250470161438,0.1780000329017639,0.1685821712017059,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.9965972304344176,0.2389388233423233,0.167093887925148,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.8988306522369385,0.1765330582857132,0.1672281622886657,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.8224435448646545,0.1341761201620102,0.6048489809036255,285.86163330078125,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4823913574219,285.8403625488281,1.0,0.2867396473884582,1.0,1.0,0.0,1.0,-1.572541117668152,1.572539210319519,2.0235540887370007e-06,1.2080867290496826,1.0,1.0,0.0,31.046167373657227,43.0,34661.51171875,-0.0,305.1094665527344,1.0,282.7998962402344,285.1239624023437,296.4254150390625,298.7933044433594,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234423160552979,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.42041015625,0.0,1950.328857421875,1895.4371337890625,0.0,1800.4366455078125,1.0,1.0,0.0,3.0,1.0,0.0
17823360,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.797119140625,0.9702414274215698,0.2280022352933883,0.2048189640045166,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.8886052370071411,0.178761750459671,0.1694292575120926,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79705810546875,0.9851042628288268,0.2392958998680114,0.1674854606389999,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.8860566020011902,0.1772301346063614,0.1680139154195785,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.8107753992080688,0.1342379003763198,0.6057279706001282,285.7970886230469,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.46856689453125,285.7948303222656,1.0,0.2893047332763672,1.0,1.0,0.0,1.0,-1.578971266746521,1.5789692401885986,2.039450237134588e-06,1.213429570198059,1.0,1.0,0.0,32.546607971191406,46.0,34862.49609375,-0.0,311.9390869140625,1.0,282.7583312988281,285.0796203613281,296.4208374023437,298.7642822265625,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294077277183533,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.65576171875,0.0,1950.328857421875,1895.4371337890625,0.0,1850.1075439453125,1.0,1.0,0.0,3.0,1.0,0.0
17823420,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.9404882788658142,0.2298917323350906,0.2068237364292144,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.8622328639030457,0.1799298375844955,0.1707850098609924,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58892822265625,0.9565651416778564,0.2406427711248397,0.1683972775936126,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.8596611022949219,0.1782673895359039,0.1692464649677276,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899658203125,0.784443199634552,0.134030595421791,0.6059430837631226,285.58892822265625,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4423522949219,285.5866394042969,1.0,0.2942021489143371,1.0,1.0,0.0,1.0,-1.5857013463974,1.5856993198394775,2.0557840798574034e-06,1.2186777591705322,1.0,1.0,0.0,35.98831558227539,49.0,35927.13671875,-0.0,324.5128479003906,1.0,282.4600524902344,284.8524780273437,296.4350891113281,298.85308837890625,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436915040016174,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.8681640625,0.0,1950.328857421875,1895.4371337890625,0.0,1971.12744140625,1.0,1.0,0.0,3.0,1.0,0.0
17823480,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.9404882788658142,0.2298917323350906,0.2068237364292144,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.8622328639030457,0.1799298375844955,0.1707850098609924,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58892822265625,0.9565651416778564,0.2406427711248397,0.1683972775936126,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.8596611022949219,0.1782673895359039,0.1692464649677276,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899658203125,0.784443199634552,0.134030595421791,0.6059430837631226,285.58892822265625,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4423522949219,285.5866394042969,1.0,0.2942021489143371,1.0,1.0,0.0,1.0,-1.5857013463974,1.5856993198394775,2.0557840798574034e-06,1.2186777591705322,1.0,1.0,0.0,35.98831558227539,49.0,35927.13671875,-0.0,324.5128479003906,1.0,282.4600524902344,284.8524780273437,296.4350891113281,298.85308837890625,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436915040016174,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.8681640625,0.0,1950.328857421875,1895.4371337890625,0.0,1971.12744140625,1.0,1.0,0.0,3.0,1.0,0.0
17823540,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.9119992852211,0.2312222570180893,0.2082606256008148,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.8399761915206909,0.1807127743959427,0.1717493683099746,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.9280548095703124,0.2420396208763122,0.1694901585578918,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.8374153971672058,0.1789222061634063,0.1700886338949203,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.7612630128860474,0.1334870457649231,0.6045170426368713,285.37567138671875,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4165954589844,285.3730163574219,1.0,0.2987925708293915,1.0,1.0,0.0,1.0,-1.589197278022766,1.5891952514648438,2.0643669813580345e-06,1.2214616537094116,1.0,1.0,0.0,39.60507583618164,52.0,36943.5546875,0.0,336.0180053710937,1.0,282.1600952148437,284.6203918457031,296.4440002441406,298.92401123046875,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754368245601654,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.87841796875,0.0,1950.328857421875,1895.4371337890625,0.0,2063.360595703125,1.0,1.0,0.0,3.0,1.0,0.0
17823600,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.9119992852211,0.2312222570180893,0.2082606256008148,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.8399761915206909,0.1807127743959427,0.1717493683099746,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.9280548095703124,0.2420396208763122,0.1694901585578918,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.8374153971672058,0.1789222061634063,0.1700886338949203,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.7612630128860474,0.1334870457649231,0.6045170426368713,285.37567138671875,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4165954589844,285.3730163574219,1.0,0.2987925708293915,1.0,1.0,0.0,1.0,-1.589197278022766,1.5891952514648438,2.0643669813580345e-06,1.2214616537094116,1.0,1.0,0.0,39.60507583618164,52.0,36943.5546875,0.0,336.0180053710937,1.0,282.1600952148437,284.6203918457031,296.4440002441406,298.92401123046875,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754368245601654,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.87841796875,0.0,1950.328857421875,1895.4371337890625,0.0,2063.360595703125,1.0,1.0,0.0,3.0,1.0,0.0
17823660,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.8896542191505432,0.2321638017892837,0.2093245238065719,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.8213348388671875,0.1812078654766082,0.1724257171154022,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.90381920337677,0.2432280778884887,0.1704664081335067,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8186736106872559,0.1792989373207092,0.1706502884626388,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7418821454048157,0.1327006816864013,0.6019282341003418,285.1560974121094,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3912658691406,285.1521911621094,1.0,0.3030479550361633,1.0,1.0,0.0,1.0,-1.5900263786315918,1.59002423286438,2.0663949271693127e-06,1.2221124172210691,1.0,1.0,0.0,43.2767333984375,55.0,37909.171875,0.0,346.3691711425781,1.0,281.8573608398437,284.3814697265625,296.46014404296875,298.9999389648437,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763289749622345,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.89111328125,0.0,1950.328857421875,1895.4371337890625,0.0,2141.489013671875,1.0,1.0,0.0,3.0,1.0,0.0
17823720,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.8896542191505432,0.2321638017892837,0.2093245238065719,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.8213348388671875,0.1812078654766082,0.1724257171154022,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.90381920337677,0.2432280778884887,0.1704664081335067,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8186736106872559,0.1792989373207092,0.1706502884626388,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7418821454048157,0.1327006816864013,0.6019282341003418,285.1560974121094,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3912658691406,285.1521911621094,1.0,0.3030479550361633,1.0,1.0,0.0,1.0,-1.5900263786315918,1.59002423286438,2.0663949271693127e-06,1.2221124172210691,1.0,1.0,0.0,43.2767333984375,55.0,37909.171875,0.0,346.3691711425781,1.0,281.8573608398437,284.3814697265625,296.46014404296875,298.9999389648437,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763289749622345,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.89111328125,0.0,1950.328857421875,1895.4371337890625,0.0,2141.489013671875,1.0,1.0,0.0,3.0,1.0,0.0
17823780,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8706768155097961,0.2327339351177215,0.2100532054901123,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8043307662010193,0.1814442574977874,0.1728535145521164,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.884695291519165,0.2441289573907852,0.1712516993284225,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.801329493522644,0.1794305443763733,0.1709764003753662,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7253509163856506,0.1317048370838165,0.5983829498291016,284.9350891113281,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3660583496094,284.9311218261719,1.0,0.306972473859787,1.0,1.0,0.0,1.0,-1.5884939432144165,1.588491916656494,2.0626068817364285e-06,1.2208737134933472,0.9744904637336732,0.9744904637336732,0.0,46.96064758300781,58.0,38786.203125,0.0,355.55389404296875,1.0,281.5589294433594,284.14434814453125,296.4725341796875,299.06622314453125,293.1499938964844,293.1499938964844,281.25,29717.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713503241539001,1.0,0.0,0.0,3.5900256633758545,3.59004807472229,8.599801049058442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.76123046875,0.0,1950.7034912109373,1895.4371337890625,0.0,2212.838623046875,1.0,1.0,0.0,3.0,1.0,0.0
17823840,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8706768155097961,0.2327339351177215,0.2100532054901123,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8043307662010193,0.1814442574977874,0.1728535145521164,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.884695291519165,0.2441289573907852,0.1712516993284225,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.801329493522644,0.1794305443763733,0.1709764003753662,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7253509163856506,0.1317048370838165,0.5983829498291016,284.9350891113281,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3660583496094,284.9311218261719,1.0,0.306972473859787,1.0,1.0,0.0,1.0,-1.5884939432144165,1.588491916656494,2.0626068817364285e-06,1.2208737134933472,0.9744904637336732,0.9744904637336732,0.0,46.96064758300781,58.0,38786.203125,0.0,355.55389404296875,1.0,281.5589294433594,284.14434814453125,296.4725341796875,299.06622314453125,293.1499938964844,293.1499938964844,281.25,29717.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713503241539001,1.0,0.0,0.0,3.5900256633758545,3.59004807472229,8.599801049058442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.76123046875,0.0,1950.7034912109373,1895.4371337890625,0.0,2212.838623046875,1.0,1.0,0.0,3.0,1.0,0.0
17823900,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.8623591065406799,0.2329426407814026,0.2103393673896789,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.796306312084198,0.1815079599618911,0.1730056405067443,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.8762632012367249,0.2445155084133148,0.1715939044952392,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.7932527661323547,0.1794431507587433,0.1710800379514694,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7177611589431763,0.1311601996421814,0.5963582992553711,284.7975769042969,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3540954589844,284.7757263183594,1.0,0.3088172376155853,1.0,1.0,0.0,1.0,-1.5871248245239258,1.5871227979660034,2.059223561445833e-06,1.2197648286819458,0.859458327293396,0.859458327293396,0.0,48.77581787109375,58.0,39513.70703125,0.0,359.75701904296875,1.0,281.3020935058594,283.9722900390625,296.50225830078125,299.1957397460937,293.1499938964844,293.1499938964844,281.25,34241.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773267030715942,1.0,0.0,0.0,3.5606043338775635,3.560627222061157,8.459423384010734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.53515625,0.0,1953.316650390625,1895.4371337890625,0.0,2266.171630859375,1.0,1.0,0.0,3.0,1.0,0.0
17823960,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8545558452606201,0.2330952286720276,0.2105340659618377,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.788675844669342,0.1815352290868759,0.1731016486883163,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8683414459228516,0.2448545545339584,0.1718775480985641,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7855828404426575,0.1794193834066391,0.171128049492836,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.7101354002952576,0.1305842846632003,0.5941227674484253,284.77203369140625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3421936035156,284.7854919433594,1.0,0.3105840384960174,1.0,1.0,0.0,1.0,-1.585188388824463,1.5851863622665403,2.054452579614008e-06,1.2182037830352783,0.7809745073318481,0.7809745073318481,0.0,50.592529296875,61.0,38993.30078125,0.0,363.6638488769531,1.0,281.25909423828125,284.0109558105469,296.4763488769531,299.0909423828125,293.1499938964844,293.1499938964844,281.54998779296875,43449.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776274681091309,1.0,0.0,0.0,3.3676443099975586,3.367666959762573,7.567383590867394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.61865234375,0.0,1774.106689453125,1895.4371337890625,0.0,2268.865234375,0.9623135924339294,1.0,0.0,3.0,1.0,0.0
17824020,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8442235589027405,0.2347312569618225,0.2117727249860763,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7780534029006958,0.1823905408382415,0.1737966239452362,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8577053546905518,0.2466700375080108,0.1729980707168579,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7748863697052002,0.180163562297821,0.1717205941677093,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6981966495513916,0.1300684213638305,0.59146648645401,284.9840087890625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3311462402344,284.9806213378906,1.0,0.3141260147094726,1.0,1.0,0.0,1.0,-1.5863724946975708,1.5863704681396484,2.057204937955248e-06,1.2190130949020386,0.902222752571106,0.902222752571106,0.0,53.659122467041016,49.0,38716.78515625,0.0,372.5570068359375,1.0,281.54058837890625,284.1946105957031,296.41412353515625,298.919677734375,293.1499938964844,293.1499938964844,281.25,32704.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760749101638794,1.0,0.0,0.0,3.488757610321045,3.4887795448303223,8.121474479594326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.431640625,0.0,1835.7802734375,1895.4371337890625,0.0,2119.146484375,0.9810031652450562,1.0,0.0,3.0,1.0,0.0
