time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824080,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8442235589027405,0.2347312569618225,0.2117727249860763,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7780534029006958,0.1823905408382415,0.1737966239452362,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8577053546905518,0.2466700375080108,0.1729980707168579,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7748863697052002,0.180163562297821,0.1717205941677093,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6981966495513916,0.1300684213638305,0.59146648645401,284.9840087890625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3311462402344,284.9806213378906,1.0,0.3141260147094726,1.0,1.0,0.0,1.0,-1.5863724946975708,1.5863704681396484,2.057204937955248e-06,1.2190130949020386,0.902222752571106,0.902222752571106,0.0,53.659122467041016,49.0,38716.78515625,0.0,372.5570068359375,1.0,281.54058837890625,284.1946105957031,296.41412353515625,298.919677734375,293.1499938964844,293.1499938964844,281.25,32704.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760749101638794,1.0,0.0,0.0,3.488757610321045,3.4887795448303223,8.121474479594326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.431640625,0.0,1835.7802734375,1895.4371337890625,0.0,2119.146484375,0.9810031652450562,1.0,0.0,3.0,1.0,0.0
17824140,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.850907564163208,0.2358027547597885,0.2128951400518417,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.784318208694458,0.1831136494874954,0.1745227873325348,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8649943470954895,0.2481090128421783,0.1740882098674774,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7809572219848633,0.1807779222726822,0.1723428666591644,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7020053863525391,0.1295379847288131,0.5891163349151611,284.86444091796875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3185729980469,284.8780212402344,1.0,0.3123514354228973,1.0,1.0,0.0,1.0,-1.5878297090530396,1.5878275632858276,2.0607274109352147e-06,1.220126032829285,0.7800362706184387,0.7800362706184387,0.0,52.3056640625,37.0,38912.99609375,0.0,369.6598205566406,1.0,281.2591552734375,284.1061096191406,296.4996643066406,299.0857849121094,293.1499938964844,293.1499938964844,281.54998779296875,42911.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698068618774414,1.0,0.0,0.0,3.255422592163086,3.255444288253784,7.071443519635068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.35205078125,0.0,1623.74853515625,1895.4371337890625,0.0,2199.123291015625,0.9362230896949768,1.0,0.0,3.0,1.0,0.0
17824200,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.850907564163208,0.2358027547597885,0.2128951400518417,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.784318208694458,0.1831136494874954,0.1745227873325348,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8649943470954895,0.2481090128421783,0.1740882098674774,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7809572219848633,0.1807779222726822,0.1723428666591644,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7020053863525391,0.1295379847288131,0.5891163349151611,284.86444091796875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3185729980469,284.8780212402344,1.0,0.3123514354228973,1.0,1.0,0.0,1.0,-1.5878297090530396,1.5878275632858276,2.0607274109352147e-06,1.220126032829285,0.7800362706184387,0.7800362706184387,0.0,52.3056640625,37.0,38912.99609375,0.0,369.6598205566406,1.0,281.2591552734375,284.1061096191406,296.4996643066406,299.0857849121094,293.1499938964844,293.1499938964844,281.54998779296875,42911.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698068618774414,1.0,0.0,0.0,3.255422592163086,3.255444288253784,7.071443519635068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.35205078125,0.0,1623.74853515625,1895.4371337890625,0.0,2199.123291015625,0.9362230896949768,1.0,0.0,3.0,1.0,0.0
17824260,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8735430240631104,0.2375699579715728,0.2140855491161346,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8056185245513916,0.1842711865901947,0.1752793043851852,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8888415694236755,0.2501449882984161,0.1752218008041381,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8020089268684387,0.1818222999572754,0.1729938983917236,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7188596725463867,0.1293632239103317,0.5868474841117859,285.0268859863281,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3128356933594,285.0218505859375,1.0,0.307088702917099,1.0,1.0,0.0,1.0,-1.5895830392837524,1.58958101272583,2.0648815279855626e-06,1.221386194229126,0.9102249145507812,0.9102249145507812,0.0,47.52783203125,25.0,38762.9921875,0.0,357.64715576171875,1.0,281.5398254394531,284.2322998046875,296.4491882324219,298.9583435058594,293.1499938964844,293.1499938964844,281.25,31485.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583231329917908,1.0,0.0,0.0,3.4456069469451904,3.4456281661987305,7.921815949885058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.75146484375,0.0,1764.48193359375,1895.4371337890625,0.0,2097.881103515625,0.96900075674057,1.0,0.0,3.0,1.0,0.0
17824320,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8735430240631104,0.2375699579715728,0.2140855491161346,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8056185245513916,0.1842711865901947,0.1752793043851852,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8888415694236755,0.2501449882984161,0.1752218008041381,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8020089268684387,0.1818222999572754,0.1729938983917236,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7188596725463867,0.1293632239103317,0.5868474841117859,285.0268859863281,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3128356933594,285.0218505859375,1.0,0.307088702917099,1.0,1.0,0.0,1.0,-1.5895830392837524,1.58958101272583,2.0648815279855626e-06,1.221386194229126,0.9102249145507812,0.9102249145507812,0.0,47.52783203125,25.0,38762.9921875,0.0,357.64715576171875,1.0,281.5398254394531,284.2322998046875,296.4491882324219,298.9583435058594,293.1499938964844,293.1499938964844,281.25,31485.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583231329917908,1.0,0.0,0.0,3.4456069469451904,3.4456281661987305,7.921815949885058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.75146484375,0.0,1764.48193359375,1895.4371337890625,0.0,2097.881103515625,0.96900075674057,1.0,0.0,3.0,1.0,0.0
17824380,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.914348602294922,0.2385187149047851,0.2149331420660019,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.839777410030365,0.1850819140672683,0.1759141832590103,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.93308687210083,0.2515487670898437,0.1761616319417953,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8361822962760925,0.1825259327888488,0.1735257506370544,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7469425797462463,0.1289875358343124,0.5843478441238403,284.87548828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3024597167969,284.8869323730469,1.0,0.2993655502796173,1.0,1.0,0.0,1.0,-1.5901319980621338,1.5901299715042114,2.066148681478808e-06,1.221750259399414,0.7859106063842773,0.7859106063842773,0.0,40.74197769165039,25.0,39011.390625,0.0,339.5620422363281,1.0,281.25927734375,284.1080017089844,296.5210266113281,299.11944580078125,293.1499938964844,293.1499938964844,281.54998779296875,41757.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702904343605042,1.0,0.0,0.0,3.2628703117370605,3.26289176940918,7.103836310307088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.08935546875,0.0,1622.51708984375,1895.4371337890625,0.0,2203.41796875,0.9362702965736388,1.0,0.0,3.0,1.0,0.0
17824440,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.914348602294922,0.2385187149047851,0.2149331420660019,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.839777410030365,0.1850819140672683,0.1759141832590103,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.93308687210083,0.2515487670898437,0.1761616319417953,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8361822962760925,0.1825259327888488,0.1735257506370544,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7469425797462463,0.1289875358343124,0.5843478441238403,284.87548828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3024597167969,284.8869323730469,1.0,0.2993655502796173,1.0,1.0,0.0,1.0,-1.5901319980621338,1.5901299715042114,2.066148681478808e-06,1.221750259399414,0.7859106063842773,0.7859106063842773,0.0,40.74197769165039,25.0,39011.390625,0.0,339.5620422363281,1.0,281.25927734375,284.1080017089844,296.5210266113281,299.11944580078125,293.1499938964844,293.1499938964844,281.54998779296875,41757.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702904343605042,1.0,0.0,0.0,3.2628703117370605,3.26289176940918,7.103836310307088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.08935546875,0.0,1622.51708984375,1895.4371337890625,0.0,2203.41796875,0.9362702965736388,1.0,0.0,3.0,1.0,0.0
17824500,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9366596341133118,0.2392321228981018,0.2152913957834243,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8567046523094177,0.1855998188257217,0.1761978864669799,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9554535150527954,0.2524376809597015,0.1765885949134826,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.852824330329895,0.1829889118671417,0.1737588196992874,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7611741423606873,0.1288751363754272,0.5830016136169434,285.0204772949219,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.29913330078125,285.0360412597656,1.0,0.2965230047702789,1.0,1.0,0.0,1.0,-1.5900764465332031,1.5900744199752808,2.065911758108996e-06,1.221617579460144,0.8799372911453247,0.8799372911453247,0.0,38.06473922729492,25.0,38623.23828125,0.0,332.2887268066406,1.0,281.4923095703125,284.2572631835937,296.4488830566406,298.9190979003906,293.1499938964844,293.1499938964844,281.54998779296875,34248.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627585530281067,1.0,0.0,0.0,3.3267080783843994,3.326728820800781,7.384527407339192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.509765625,0.0,1633.901123046875,1895.4371337890625,0.0,2136.811279296875,0.9459095001220704,1.0,0.0,3.0,1.0,0.0
17824560,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9587337374687196,0.2401068359613418,0.215954303741455,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8746870160102844,0.1862324178218841,0.1766697466373443,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9759051203727722,0.2534716725349426,0.1772147417068481,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8705095648765564,0.1835656762123108,0.1741781085729599,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7762637138366699,0.1288605779409408,0.5823478102684021,285.0311584472656,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2978210449219,285.0260009765625,1.0,0.2941868901252746,1.0,1.0,0.0,1.0,-1.5919077396392822,1.5919055938720703,2.070322580038919e-06,1.222991108894348,0.9158129692077636,0.9158129692077636,0.0,35.76276397705078,28.0,38832.5078125,0.0,326.9637756347656,1.0,281.53985595703125,284.2308349609375,296.4556579589844,298.9729919433594,293.1499938964844,293.1499938964844,281.25,31250.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597130537033081,1.0,0.0,0.0,3.453758955001831,3.453780174255371,7.959345111885341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.6826171875,0.0,1773.3043212890625,1895.4371337890625,0.0,2110.05615234375,0.9707940816879272,1.0,0.0,3.0,1.0,0.0
17824620,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9830203652381896,0.2408632040023803,0.2167984992265701,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8984175324440002,0.1869880408048629,0.177434429526329,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9974923729896544,0.2547298669815063,0.1781864762306213,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.893886387348175,0.1842172294855117,0.174842432141304,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7953804135322571,0.1284750998020172,0.5806705355644226,284.87420654296875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2881164550781,284.88531494140625,1.0,0.2917292416095733,1.0,1.0,0.0,1.0,-1.5937882661819458,1.593786120414734,2.0748345832544146e-06,1.224380612373352,0.7890841960906982,0.7890841960906982,0.0,33.26374435424805,31.0,39108.4921875,0.0,321.1159973144531,1.0,281.2591247558594,284.0995788574219,296.5189208984375,299.12518310546875,293.1499938964844,293.1499938964844,281.54998779296875,41568.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717822194099426,1.0,0.0,0.0,3.280578136444092,3.28059983253479,7.181151886470616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.15966796875,0.0,1643.1429443359375,1895.4371337890625,0.0,2216.68115234375,0.9402546882629396,1.0,0.0,3.0,1.0,0.0
17824680,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9830203652381896,0.2408632040023803,0.2167984992265701,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8984175324440002,0.1869880408048629,0.177434429526329,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9974923729896544,0.2547298669815063,0.1781864762306213,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.893886387348175,0.1842172294855117,0.174842432141304,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7953804135322571,0.1284750998020172,0.5806705355644226,284.87420654296875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2881164550781,284.88531494140625,1.0,0.2917292416095733,1.0,1.0,0.0,1.0,-1.5937882661819458,1.593786120414734,2.0748345832544146e-06,1.224380612373352,0.7890841960906982,0.7890841960906982,0.0,33.26374435424805,31.0,39108.4921875,0.0,321.1159973144531,1.0,281.2591247558594,284.0995788574219,296.5189208984375,299.12518310546875,293.1499938964844,293.1499938964844,281.54998779296875,41568.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717822194099426,1.0,0.0,0.0,3.280578136444092,3.28059983253479,7.181151886470616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.15966796875,0.0,1643.1429443359375,1895.4371337890625,0.0,2216.68115234375,0.9402546882629396,1.0,0.0,3.0,1.0,0.0
17824740,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9884653091430664,0.2422727197408676,0.2178079932928085,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9045736789703368,0.1880321502685547,0.1782752871513366,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9951821565628052,0.2574715912342071,0.1738691627979278,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8998351097106934,0.1851531118154525,0.1755826473236084,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7988406419754028,0.1282858848571777,0.5792617797851562,285.0235290527344,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28692626953125,285.0191650390625,1.0,0.290841668844223,1.0,1.0,0.0,1.0,-1.5909225940704346,1.5909205675125122,2.067983359665959e-06,1.2222824096679688,0.9123788475990297,0.9123788475990297,0.0,32.73935317993164,34.0,38792.328125,0.0,318.11004638671875,1.0,281.5400085449219,284.2206420898437,296.4463806152344,298.9637145996094,293.1499938964844,293.1499938964844,281.25,31530.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608957886695862,1.0,0.0,0.0,3.460802793502808,3.4608242511749268,7.991844199750631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.80029296875,0.0,1785.6588134765625,1895.4371337890625,0.0,2120.434326171875,0.9728461503982544,1.0,0.0,3.0,1.0,0.0
17824800,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9884653091430664,0.2422727197408676,0.2178079932928085,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9045736789703368,0.1880321502685547,0.1782752871513366,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9951821565628052,0.2574715912342071,0.1738691627979278,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8998351097106934,0.1851531118154525,0.1755826473236084,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7988406419754028,0.1282858848571777,0.5792617797851562,285.0235290527344,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28692626953125,285.0191650390625,1.0,0.290841668844223,1.0,1.0,0.0,1.0,-1.5909225940704346,1.5909205675125122,2.067983359665959e-06,1.2222824096679688,0.9123788475990297,0.9123788475990297,0.0,32.73935317993164,34.0,38792.328125,0.0,318.11004638671875,1.0,281.5400085449219,284.2206420898437,296.4463806152344,298.9637145996094,293.1499938964844,293.1499938964844,281.25,31530.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608957886695862,1.0,0.0,0.0,3.460802793502808,3.4608242511749268,7.991844199750631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.80029296875,0.0,1785.6588134765625,1895.4371337890625,0.0,2120.434326171875,0.9728461503982544,1.0,0.0,3.0,1.0,0.0
17824860,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9882685542106628,0.2428357750177383,0.2185813784599304,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9045866131782532,0.1886935085058212,0.179046630859375,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.995486617088318,0.2594672441482544,0.1748291105031967,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8996961116790771,0.1857126802206039,0.1762559413909912,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.797020673751831,0.1278678029775619,0.5778899192810059,284.8759155273437,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2804870605469,284.8847351074219,1.0,0.29141965508461,1.0,1.0,0.0,1.0,-1.59336256980896,1.593360424041748,2.0733689325425075e-06,1.2236757278442385,0.7896786332130432,0.7896786332130432,0.0,32.906620025634766,37.0,39072.25390625,0.0,319.70330810546875,1.0,281.2612609863281,284.0941162109375,296.50341796875,299.1083068847656,293.1499938964844,293.1499938964844,281.54998779296875,41293.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720420360565186,1.0,0.0,0.0,3.2877142429351807,3.287735939025879,7.212427135527832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.44287109375,0.0,1649.6636962890625,1895.4371337890625,0.0,2218.993408203125,0.9415452480316162,1.0,0.0,3.0,1.0,0.0
17824920,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9882685542106628,0.2428357750177383,0.2185813784599304,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9045866131782532,0.1886935085058212,0.179046630859375,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.995486617088318,0.2594672441482544,0.1748291105031967,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8996961116790771,0.1857126802206039,0.1762559413909912,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.797020673751831,0.1278678029775619,0.5778899192810059,284.8759155273437,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2804870605469,284.8847351074219,1.0,0.29141965508461,1.0,1.0,0.0,1.0,-1.59336256980896,1.593360424041748,2.0733689325425075e-06,1.2236757278442385,0.7896786332130432,0.7896786332130432,0.0,32.906620025634766,37.0,39072.25390625,0.0,319.70330810546875,1.0,281.2612609863281,284.0941162109375,296.50341796875,299.1083068847656,293.1499938964844,293.1499938964844,281.54998779296875,41293.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720420360565186,1.0,0.0,0.0,3.2877142429351807,3.287735939025879,7.212427135527832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.44287109375,0.0,1649.6636962890625,1895.4371337890625,0.0,2218.993408203125,0.9415452480316162,1.0,0.0,3.0,1.0,0.0
17824980,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8895854949951172,0.2488277703523636,0.2225710451602935,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8187687397003174,0.1918215304613113,0.1815574914216995,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9093268513679504,0.2646073698997497,0.1843917965888977,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8146086931228638,0.1887052208185196,0.1786641776561737,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7190479636192322,0.1279059499502182,0.5788431763648987,284.8450927734375,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.3070678710937,284.8711853027344,1.0,0.2874874472618103,1.0,1.0,0.0,1.0,-1.449445724487305,1.449444055557251,1.7866636881080922e-06,1.1561453342437744,0.7605890035629272,0.7605890035629272,0.0,45.08009338378906,40.0,36284.94140625,0.0,317.4742431640625,1.0,281.5392150878906,284.1302185058594,296.39959716796875,298.796630859375,293.1499938964844,293.1499938964844,281.8500061035156,39448.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566737532615662,1.0,0.0,0.0,3.300262928009033,3.3002843856811523,7.267590262927115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.537109375,0.0,1648.5677490234375,1895.4371337890625,0.0,2083.4619140625,0.9375327229499816,1.0,0.0,3.0,1.0,0.0
17825040,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8895854949951172,0.2488277703523636,0.2225710451602935,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8187687397003174,0.1918215304613113,0.1815574914216995,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9093268513679504,0.2646073698997497,0.1843917965888977,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8146086931228638,0.1887052208185196,0.1786641776561737,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7190479636192322,0.1279059499502182,0.5788431763648987,284.8450927734375,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.3070678710937,284.8711853027344,1.0,0.2874874472618103,1.0,1.0,0.0,1.0,-1.449445724487305,1.449444055557251,1.7866636881080922e-06,1.1561453342437744,0.7605890035629272,0.7605890035629272,0.0,45.08009338378906,40.0,36284.94140625,0.0,317.4742431640625,1.0,281.5392150878906,284.1302185058594,296.39959716796875,298.796630859375,293.1499938964844,293.1499938964844,281.8500061035156,39448.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566737532615662,1.0,0.0,0.0,3.300262928009033,3.3002843856811523,7.267590262927115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.537109375,0.0,1648.5677490234375,1895.4371337890625,0.0,2083.4619140625,0.9375327229499816,1.0,0.0,3.0,1.0,0.0
17825100,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.993986427783966,0.2500272691249847,0.2184503376483917,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.9189003705978394,0.1924769431352615,0.1826026737689972,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.9937533140182496,0.2668743729591369,0.1697488874197006,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.913149356842041,0.1892994046211242,0.1796237379312515,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8037007451057434,0.1283910572528839,0.57892906665802,285.120849609375,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.3128967285156,285.1732788085937,1.0,0.2911253869533539,1.0,1.0,0.0,1.0,-1.5955256223678589,1.5955235958099363,2.0783320451300824e-06,1.225069880485535,0.9696844220161438,0.9696844220161438,0.0,32.25603485107422,40.0,37818.39453125,0.0,319.2279357910156,1.0,281.7908935546875,284.4088439941406,296.3481140136719,298.6705627441406,293.1499938964844,293.1499938964844,281.8500061035156,31971.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424112558364868,1.0,0.0,0.0,3.418992757797241,3.419013977050781,7.799911827532924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.3935546875,0.0,1733.2425537109375,1895.4371337890625,0.0,1960.166015625,0.9670730829238892,1.0,0.0,3.0,1.0,0.0
17825160,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.9976146221160888,0.2494630962610244,0.2236670553684234,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.9160956740379332,0.1925742030143737,0.1827668249607086,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.994472324848175,0.2679478824138641,0.171750009059906,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.9103662967681884,0.1893577128648758,0.1797490417957306,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.8016323447227478,0.1284440159797668,0.5797024965286255,285.2012634277344,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.3049621582031,285.1981201171875,1.0,0.2930304110050201,1.0,1.0,0.0,1.0,-1.6054295301437378,1.605427384376526,2.102739472320536e-06,1.232838153839111,1.0,1.0,0.0,32.71727752685547,43.0,38359.67578125,0.0,325.3827209472656,1.0,281.83984375,284.3948974609375,296.4182434082031,298.8586730957031,293.1499938964844,293.1499938964844,281.54998779296875,29059.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422329783439636,1.0,0.0,0.0,3.590022325515747,3.5900444984436035,8.599785132901161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.57861328125,0.0,1944.0504150390625,1895.4371337890625,0.0,1958.6414794921875,1.0,1.0,0.0,3.0,1.0,0.0
17825220,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9837812185287476,0.2481524050235748,0.2236963063478469,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8991380333900452,0.1927132159471511,0.1830139756202697,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9977768063545228,0.2678159177303314,0.1835785210132599,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8938762545585632,0.1894073635339737,0.1799143403768539,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7868040800094604,0.1280164569616317,0.5789487361907959,285.00115966796875,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2825927734375,284.9984741210937,1.0,0.2971270382404327,1.0,1.0,0.0,1.0,-1.618975043296814,1.618972897529602,2.1363862288126256e-06,1.2434386014938354,0.99924498796463,0.99924498796463,0.0,34.68181228637695,46.0,39351.41796875,0.0,337.6369934082031,1.0,281.5584411621094,284.1781311035156,296.5270690917969,299.1369934082031,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652199864387512,1.0,0.0,0.0,3.593940258026123,3.5939624309539795,8.618566198492772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.0634765625,0.0,1950.329345703125,1895.4371337890625,0.0,2158.511474609375,1.0,1.0,0.0,3.0,1.0,0.0
17825280,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9837812185287476,0.2481524050235748,0.2236963063478469,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8991380333900452,0.1927132159471511,0.1830139756202697,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9977768063545228,0.2678159177303314,0.1835785210132599,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8938762545585632,0.1894073635339737,0.1799143403768539,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7868040800094604,0.1280164569616317,0.5789487361907959,285.00115966796875,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2825927734375,284.9984741210937,1.0,0.2971270382404327,1.0,1.0,0.0,1.0,-1.618975043296814,1.618972897529602,2.1363862288126256e-06,1.2434386014938354,0.99924498796463,0.99924498796463,0.0,34.68181228637695,46.0,39351.41796875,0.0,337.6369934082031,1.0,281.5584411621094,284.1781311035156,296.5270690917969,299.1369934082031,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652199864387512,1.0,0.0,0.0,3.593940258026123,3.5939624309539795,8.618566198492772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.0634765625,0.0,1950.329345703125,1895.4371337890625,0.0,2158.511474609375,1.0,1.0,0.0,3.0,1.0,0.0
17825340,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.9513787031173706,0.2474429458379745,0.2231460511684417,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8692790269851685,0.1925876140594482,0.1831055879592895,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9748800992965698,0.2657138407230377,0.1864530742168426,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8641997575759888,0.1891895681619644,0.1799191087484359,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7594321966171265,0.1270313113927841,0.5757718086242676,284.8043212890625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2557678222656,284.8056335449219,1.0,0.3009772896766662,1.0,1.0,0.0,1.0,-1.617054104804993,1.6170519590377808,2.131564997398528e-06,1.2419102191925049,0.8246639966964722,0.8246639966964722,0.0,38.34930038452149,49.0,39849.515625,0.0,346.9761962890625,1.0,281.2589416503906,283.9794311523437,296.5002746582031,299.1804504394531,293.1499938964844,293.1499938964844,281.54998779296875,39039.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825741767883301,1.0,0.0,0.0,3.494610548019409,3.494633674621582,8.148747951963742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.87890625,0.0,1906.25244140625,1895.4371337890625,0.0,2313.283203125,0.987679958343506,1.0,0.0,3.0,1.0,0.0
17825400,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.9513787031173706,0.2474429458379745,0.2231460511684417,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8692790269851685,0.1925876140594482,0.1831055879592895,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9748800992965698,0.2657138407230377,0.1864530742168426,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8641997575759888,0.1891895681619644,0.1799191087484359,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7594321966171265,0.1270313113927841,0.5757718086242676,284.8043212890625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2557678222656,284.8056335449219,1.0,0.3009772896766662,1.0,1.0,0.0,1.0,-1.617054104804993,1.6170519590377808,2.131564997398528e-06,1.2419102191925049,0.8246639966964722,0.8246639966964722,0.0,38.34930038452149,49.0,39849.515625,0.0,346.9761962890625,1.0,281.2589416503906,283.9794311523437,296.5002746582031,299.1804504394531,293.1499938964844,293.1499938964844,281.54998779296875,39039.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825741767883301,1.0,0.0,0.0,3.494610548019409,3.494633674621582,8.148747951963742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.87890625,0.0,1906.25244140625,1895.4371337890625,0.0,2313.283203125,0.987679958343506,1.0,0.0,3.0,1.0,0.0
17825460,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9246721267700196,0.2481355220079422,0.2234961837530136,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8483698964118958,0.1930426061153412,0.18345607817173,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9495178461074828,0.2659290730953216,0.1862798929214477,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8434993028640747,0.1895414143800735,0.1801755279302597,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.739880383014679,0.1263419240713119,0.5726339221000671,284.9862670898437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2459411621094,284.9844665527344,1.0,0.304529458284378,1.0,1.0,0.0,1.0,-1.6155327558517456,1.6155306100845337,2.1274456685205223e-06,1.2404347658157349,0.9300541877746582,0.9300541877746582,0.0,41.68406295776367,52.0,39206.1015625,0.0,355.0869140625,1.0,281.541015625,284.1613464355469,296.38604736328125,298.9400634765625,293.1499938964844,293.1499938964844,281.25,32370.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703006267547607,1.0,0.0,0.0,3.574298620223999,3.5743212699890137,8.52461880640476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.08154296875,0.0,1954.4766845703125,1895.4371337890625,0.0,2203.50830078125,1.0,1.0,0.0,3.0,1.0,0.0
17825520,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9246721267700196,0.2481355220079422,0.2234961837530136,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8483698964118958,0.1930426061153412,0.18345607817173,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9495178461074828,0.2659290730953216,0.1862798929214477,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8434993028640747,0.1895414143800735,0.1801755279302597,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.739880383014679,0.1263419240713119,0.5726339221000671,284.9862670898437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2459411621094,284.9844665527344,1.0,0.304529458284378,1.0,1.0,0.0,1.0,-1.6155327558517456,1.6155306100845337,2.1274456685205223e-06,1.2404347658157349,0.9300541877746582,0.9300541877746582,0.0,41.68406295776367,52.0,39206.1015625,0.0,355.0869140625,1.0,281.541015625,284.1613464355469,296.38604736328125,298.9400634765625,293.1499938964844,293.1499938964844,281.25,32370.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703006267547607,1.0,0.0,0.0,3.574298620223999,3.5743212699890137,8.52461880640476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.08154296875,0.0,1954.4766845703125,1895.4371337890625,0.0,2203.50830078125,1.0,1.0,0.0,3.0,1.0,0.0
17825580,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9041181802749634,0.2485052049160003,0.2241437882184982,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.8325122594833374,0.1933620870113372,0.1839953809976577,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9278318285942078,0.26629638671875,0.1867126375436782,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8277339935302734,0.1897618919610977,0.1806193143129348,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7247433066368103,0.1256107091903686,0.5702775716781616,284.8444519042969,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2370910644531,284.85577392578125,1.0,0.308026522397995,1.0,1.0,0.0,1.0,-1.6151831150054932,1.6151809692382812,2.1263863345666323e-06,1.2399975061416626,0.7933675646781921,0.7933675646781921,0.0,44.86764907836914,55.0,39391.32421875,0.0,363.6580200195313,1.0,281.2582702636719,284.0433044433594,296.4321594238281,299.0595397949219,293.1499938964844,293.1499938964844,281.54998779296875,42490.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794422507286072,1.0,0.0,0.0,3.3675639629364014,3.367586612701416,7.567022635157628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.05712890625,0.0,1764.917236328125,1895.4371337890625,0.0,2285.1337890625,0.9622562527656556,1.0,0.0,3.0,1.0,0.0
17825640,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9041181802749634,0.2485052049160003,0.2241437882184982,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.8325122594833374,0.1933620870113372,0.1839953809976577,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9278318285942078,0.26629638671875,0.1867126375436782,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8277339935302734,0.1897618919610977,0.1806193143129348,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7247433066368103,0.1256107091903686,0.5702775716781616,284.8444519042969,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2370910644531,284.85577392578125,1.0,0.308026522397995,1.0,1.0,0.0,1.0,-1.6151831150054932,1.6151809692382812,2.1263863345666323e-06,1.2399975061416626,0.7933675646781921,0.7933675646781921,0.0,44.86764907836914,55.0,39391.32421875,0.0,363.6580200195313,1.0,281.2582702636719,284.0433044433594,296.4321594238281,299.0595397949219,293.1499938964844,293.1499938964844,281.54998779296875,42490.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794422507286072,1.0,0.0,0.0,3.3675639629364014,3.367586612701416,7.567022635157628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.05712890625,0.0,1764.917236328125,1895.4371337890625,0.0,2285.1337890625,0.9622562527656556,1.0,0.0,3.0,1.0,0.0
17825700,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8956401944160461,0.2489950507879257,0.2244281470775604,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8254547715187073,0.1936608999967575,0.1842259615659713,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9180057644844056,0.2667592167854309,0.1869402080774307,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8206427097320557,0.1900084763765335,0.1808026432991027,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7177383899688721,0.1253392696380615,0.5689852237701416,285.0038757324219,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2350158691406,285.0207214355469,1.0,0.3097308576107025,1.0,1.0,0.0,1.0,-1.6147408485412598,1.6147388219833374,2.125145783793414e-06,1.2395299673080444,0.8887935876846313,0.8887935876846313,0.0,46.453346252441406,55.0,38900.765625,0.0,367.78558349609375,1.0,281.49468994140625,284.2119140625,296.3533630371094,298.84259033203125,293.1499938964844,293.1499938964844,281.54998779296875,35108.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707033157348633,1.0,0.0,0.0,3.40838623046875,3.408407688140869,7.751592079330294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.95361328125,0.0,1749.145751953125,1895.4371337890625,0.0,2207.08642578125,0.9673395156860352,1.0,0.0,3.0,1.0,0.0
17825760,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8893435001373291,0.249719962477684,0.2250680178403854,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8200465440750122,0.1941050291061401,0.1846546232700348,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9107551574707032,0.2674266993999481,0.1874023377895355,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8151392340660095,0.1903984099626541,0.1811806261539459,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7120099663734436,0.125186026096344,0.5683622360229492,285.0201416015625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.23541259765625,285.01580810546875,1.0,0.3114835917949676,1.0,1.0,0.0,1.0,-1.6162830591201782,1.6162809133529663,2.1288753941917093e-06,1.240641951560974,0.9239177107810974,0.9239177107810974,0.0,47.85631561279297,58.0,39058.26953125,0.0,372.4567260742188,1.0,281.5406494140625,284.1918334960937,296.3565979003906,298.889892578125,293.1499938964844,293.1499938964844,281.25,31969.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667996287345886,1.0,0.0,0.0,3.5249595642089844,3.524981737136841,8.290898563245719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.638671875,0.0,1879.4705810546875,1895.4371337890625,0.0,2172.471923828125,0.9894267916679382,1.0,0.0,3.0,1.0,0.0
17825820,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.87589430809021,0.2502134144306183,0.2258736938238144,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8083052039146423,0.1944881230592727,0.1852854788303375,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8964609503746033,0.2679480910301208,0.1880238354206085,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8029807209968567,0.1906823813915252,0.1817154288291931,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6993367671966553,0.1245664954185485,0.5666154026985168,284.8671264648437,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2291259765625,284.87811279296875,1.0,0.3149637877941131,1.0,1.0,0.0,1.0,-1.6173017024993896,1.6172995567321775,2.1312553144525737e-06,1.2413021326065063,0.7936988472938538,0.7936988472938538,0.0,50.919677734375,61.0,39271.59375,0.0,381.4280700683594,1.0,281.25860595703125,284.0642395019531,296.4139404296875,299.03106689453125,293.1499938964844,293.1499938964844,281.54998779296875,42108.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777036428451538,1.0,0.0,0.0,3.3348567485809326,3.334878921508789,7.42074746540311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.09619140625,0.0,1718.109619140625,1895.4371337890625,0.0,2269.547119140625,0.9541484117507936,1.0,0.0,3.0,1.0,0.0
17825880,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.87589430809021,0.2502134144306183,0.2258736938238144,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8083052039146423,0.1944881230592727,0.1852854788303375,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8964609503746033,0.2679480910301208,0.1880238354206085,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8029807209968567,0.1906823813915252,0.1817154288291931,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6993367671966553,0.1245664954185485,0.5666154026985168,284.8671264648437,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2291259765625,284.87811279296875,1.0,0.3149637877941131,1.0,1.0,0.0,1.0,-1.6173017024993896,1.6172995567321775,2.1312553144525737e-06,1.2413021326065063,0.7936988472938538,0.7936988472938538,0.0,50.919677734375,61.0,39271.59375,0.0,381.4280700683594,1.0,281.25860595703125,284.0642395019531,296.4139404296875,299.03106689453125,293.1499938964844,293.1499938964844,281.54998779296875,42108.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777036428451538,1.0,0.0,0.0,3.3348567485809326,3.334878921508789,7.42074746540311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.09619140625,0.0,1718.109619140625,1895.4371337890625,0.0,2269.547119140625,0.9541484117507936,1.0,0.0,3.0,1.0,0.0
