time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825940,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8647125363349915,0.2514967322349548,0.2268723398447036,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7976085543632507,0.1952345371246338,0.185961052775383,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.884560227394104,0.2690558433532715,0.1887213736772537,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7921726107597351,0.1913219094276428,0.1822927296161651,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6880868077278137,0.1241874247789383,0.5649742484092712,285.03045654296875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2286376953125,285.025634765625,1.0,0.3184044361114502,1.0,1.0,0.0,1.0,-1.6188688278198242,1.6188666820526123,2.13492899092671e-06,1.2423255443572998,0.925965428352356,0.925965428352356,0.0,53.896121978759766,64.0,38982.1015625,0.0,390.4689025878906,1.0,281.5404663085937,284.19873046875,296.3379821777344,298.86676025390625,293.1499938964844,293.1499938964844,281.25,31590.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662115693092346,1.0,0.0,0.0,3.50961971282959,3.509641647338867,8.218894436140545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.5654296875,0.0,1854.0374755859373,1895.4371337890625,0.0,2167.271728515625,0.985137403011322,1.0,0.0,3.0,1.0,0.0
17826000,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8647125363349915,0.2514967322349548,0.2268723398447036,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7976085543632507,0.1952345371246338,0.185961052775383,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.884560227394104,0.2690558433532715,0.1887213736772537,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7921726107597351,0.1913219094276428,0.1822927296161651,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6880868077278137,0.1241874247789383,0.5649742484092712,285.03045654296875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2286376953125,285.025634765625,1.0,0.3184044361114502,1.0,1.0,0.0,1.0,-1.6188688278198242,1.6188666820526123,2.13492899092671e-06,1.2423255443572998,0.925965428352356,0.925965428352356,0.0,53.896121978759766,64.0,38982.1015625,0.0,390.4689025878906,1.0,281.5404663085937,284.19873046875,296.3379821777344,298.86676025390625,293.1499938964844,293.1499938964844,281.25,31590.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662115693092346,1.0,0.0,0.0,3.50961971282959,3.509641647338867,8.218894436140545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.5654296875,0.0,1854.0374755859373,1895.4371337890625,0.0,2167.271728515625,0.985137403011322,1.0,0.0,3.0,1.0,0.0
17826060,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8541922569274902,0.2520208060741424,0.2277130484580993,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7873711585998535,0.195583775639534,0.1865681111812591,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8732420206069946,0.2694853246212005,0.1892886012792587,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7818986773490906,0.1915719509124755,0.1828035414218902,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6774322986602783,0.1235759332776069,0.5633006691932678,284.869873046875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2228698730469,284.8803100585937,1.0,0.3218519389629364,1.0,1.0,0.0,1.0,-1.619895100593567,1.619892954826355,2.1373443814809434e-06,1.243001937866211,0.7953253984451294,0.7953253984451294,0.0,56.98767852783203,67.0,39227.9140625,0.0,399.5475463867188,1.0,281.2586669921875,284.0622863769531,296.3940734863281,299.0088806152344,293.1499938964844,293.1499938964844,281.54998779296875,41740.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776774764060974,1.0,0.0,0.0,3.333946228027344,3.3339684009552,7.416696803375089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.69677734375,0.0,1713.46826171875,1895.4371337890625,0.0,2269.312744140625,0.953403115272522,1.0,0.0,3.0,1.0,0.0
17826120,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8541922569274902,0.2520208060741424,0.2277130484580993,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7873711585998535,0.195583775639534,0.1865681111812591,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8732420206069946,0.2694853246212005,0.1892886012792587,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7818986773490906,0.1915719509124755,0.1828035414218902,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6774322986602783,0.1235759332776069,0.5633006691932678,284.869873046875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2228698730469,284.8803100585937,1.0,0.3218519389629364,1.0,1.0,0.0,1.0,-1.619895100593567,1.619892954826355,2.1373443814809434e-06,1.243001937866211,0.7953253984451294,0.7953253984451294,0.0,56.98767852783203,67.0,39227.9140625,0.0,399.5475463867188,1.0,281.2586669921875,284.0622863769531,296.3940734863281,299.0088806152344,293.1499938964844,293.1499938964844,281.54998779296875,41740.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776774764060974,1.0,0.0,0.0,3.333946228027344,3.3339684009552,7.416696803375089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.69677734375,0.0,1713.46826171875,1895.4371337890625,0.0,2269.312744140625,0.953403115272522,1.0,0.0,3.0,1.0,0.0
17826180,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8453623652458191,0.2533388435840606,0.2287392616271972,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.778447151184082,0.1962893307209015,0.1872054040431976,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8635140657424927,0.2704923748970032,0.189915046095848,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7729628086090088,0.1921698451042175,0.1833420693874359,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.668021559715271,0.1231875941157341,0.5616360902786255,285.031494140625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2228698730469,285.0266418457031,1.0,0.3252429068088531,1.0,1.0,0.0,1.0,-1.6212892532348633,1.6212871074676514,2.1406044652394485e-06,1.2439002990722656,0.927423894405365,0.927423894405365,0.0,59.99739456176758,55.0,38939.8828125,0.0,408.6163940429688,1.0,281.5404357910156,284.1958312988281,296.3173522949219,298.8433837890625,293.1499938964844,293.1499938964844,281.25,31498.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663202285766602,1.0,0.0,0.0,3.509697198867798,3.509719133377075,8.219258234021254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.8662109375,0.0,1853.2449951171875,1895.4371337890625,0.0,2168.232421875,0.9850515723228456,1.0,0.0,3.0,1.0,0.0
17826240,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8453623652458191,0.2533388435840606,0.2287392616271972,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.778447151184082,0.1962893307209015,0.1872054040431976,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8635140657424927,0.2704923748970032,0.189915046095848,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7729628086090088,0.1921698451042175,0.1833420693874359,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.668021559715271,0.1231875941157341,0.5616360902786255,285.031494140625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2228698730469,285.0266418457031,1.0,0.3252429068088531,1.0,1.0,0.0,1.0,-1.6212892532348633,1.6212871074676514,2.1406044652394485e-06,1.2439002990722656,0.927423894405365,0.927423894405365,0.0,59.99739456176758,55.0,38939.8828125,0.0,408.6163940429688,1.0,281.5404357910156,284.1958312988281,296.3173522949219,298.8433837890625,293.1499938964844,293.1499938964844,281.25,31498.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663202285766602,1.0,0.0,0.0,3.509697198867798,3.509719133377075,8.219258234021254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.8662109375,0.0,1853.2449951171875,1895.4371337890625,0.0,2168.232421875,0.9850515723228456,1.0,0.0,3.0,1.0,0.0
17826300,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8466742634773254,0.2537557482719421,0.229291945695877,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7795505523681641,0.196530669927597,0.1875267624855041,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8647010326385498,0.2707837522029876,0.1902362257242202,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7739881873130798,0.1923599690198898,0.183613047003746,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6682351231575012,0.1229395270347595,0.5607772469520569,284.88311767578125,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.22149658203125,284.8619689941406,1.0,0.3247925043106079,1.0,1.0,0.0,1.0,-1.6220210790634155,1.6220189332962036,2.142385483239196e-06,1.2444310188293457,0.8353706002235413,0.8353706002235413,0.0,59.805458068847656,55.0,39606.078125,0.0,408.4901123046875,1.0,281.3005065917969,284.01580810546875,296.38775634765625,299.05615234375,293.1499938964844,293.1499938964844,281.25,35865.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744017839431763,1.0,0.0,0.0,3.505091667175293,3.505114316940308,8.197700367418292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.2744140625,0.0,1889.8397216796875,1895.4371337890625,0.0,2240.025390625,0.986184298992157,1.0,0.0,3.0,1.0,0.0
17826360,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8504517078399658,0.2539214491844177,0.2294600307941436,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7831699252128601,0.1966126263141632,0.1876092255115509,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8685859441757202,0.2708401381969452,0.1902927905321121,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7774943709373474,0.1923932433128357,0.1836489289999008,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.6706259250640869,0.122580774128437,0.5591325163841248,284.8692626953125,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2176818847656,284.8791809082031,1.0,0.3232780396938324,1.0,1.0,0.0,1.0,-1.620460033416748,1.620457887649536,2.1384003048297018e-06,1.2431373596191406,0.7954775094985962,0.7954775094985962,0.0,58.68568801879883,43.0,39166.46484375,0.0,404.5395202636719,1.0,281.2591247558594,284.05731201171875,296.3739929199219,298.9852600097656,293.1499938964844,293.1499938964844,281.54998779296875,41686.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776886820793152,1.0,0.0,0.0,3.3356945514678955,3.335716724395752,7.424476962114568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.20849609375,0.0,1715.2420654296875,1895.4371337890625,0.0,2269.413330078125,0.9537610411643982,1.0,0.0,3.0,1.0,0.0
17826420,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8688658475875854,0.2553586065769195,0.2302945703268051,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8003568649291992,0.1973383575677871,0.1879517287015915,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8874803781509399,0.2718167901039123,0.1906663626432418,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.794381856918335,0.1930098980665207,0.1838914901018142,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6841059327125549,0.1222399026155471,0.5561922192573547,285.02642822265625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2187194824219,285.0218811035156,1.0,0.317814290523529,1.0,1.0,0.0,1.0,-1.6190799474716189,1.6190779209136963,2.134727992597618e-06,1.2418612241744995,0.9232810735702516,0.9232810735702516,0.0,53.928955078125,31.0,38823.25,0.0,390.6731262207031,1.0,281.5400695800781,284.1885986328125,296.29931640625,298.81884765625,293.1499938964844,293.1499938964844,281.25,31705.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660486102104187,1.0,0.0,0.0,3.5071945190429688,3.507216453552246,8.207540531657287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.84814453125,0.0,1851.77001953125,1895.4371337890625,0.0,2165.831298828125,0.9844827055931092,1.0,0.0,3.0,1.0,0.0
17826480,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8688658475875854,0.2553586065769195,0.2302945703268051,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8003568649291992,0.1973383575677871,0.1879517287015915,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8874803781509399,0.2718167901039123,0.1906663626432418,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.794381856918335,0.1930098980665207,0.1838914901018142,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6841059327125549,0.1222399026155471,0.5561922192573547,285.02642822265625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2187194824219,285.0218811035156,1.0,0.317814290523529,1.0,1.0,0.0,1.0,-1.6190799474716189,1.6190779209136963,2.134727992597618e-06,1.2418612241744995,0.9232810735702516,0.9232810735702516,0.0,53.928955078125,31.0,38823.25,0.0,390.6731262207031,1.0,281.5400695800781,284.1885986328125,296.29931640625,298.81884765625,293.1499938964844,293.1499938964844,281.25,31705.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660486102104187,1.0,0.0,0.0,3.5071945190429688,3.507216453552246,8.207540531657287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.84814453125,0.0,1851.77001953125,1895.4371337890625,0.0,2165.831298828125,0.9844827055931092,1.0,0.0,3.0,1.0,0.0
17826540,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9010807871818542,0.2561127245426178,0.2309459149837494,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8280893564224243,0.1977198868989944,0.1881851553916931,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9215132594108582,0.272173672914505,0.1908837109804153,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8223543763160706,0.1932894140481948,0.1840264052152633,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.708365797996521,0.1217226162552833,0.5530189871788025,284.86798095703125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2148742675781,284.8785705566406,1.0,0.3099144697189331,1.0,1.0,0.0,1.0,-1.6167585849761963,1.6167564392089844,2.128801270373515e-06,1.2399239540100098,0.7922125458717346,0.7922125458717346,0.0,47.101829528808594,25.0,39008.921875,0.0,370.6308288574219,1.0,281.2587280273437,284.0556945800781,296.3577575683594,298.9588317871094,293.1499938964844,293.1499938964844,281.54998779296875,41977.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768961787223816,1.0,0.0,0.0,3.322924852371216,3.322946786880493,7.367740408881218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.69189453125,0.0,1701.3187255859375,1895.4371337890625,0.0,2262.318115234375,0.95100075006485,1.0,0.0,3.0,1.0,0.0
17826600,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9010807871818542,0.2561127245426178,0.2309459149837494,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8280893564224243,0.1977198868989944,0.1881851553916931,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9215132594108582,0.272173672914505,0.1908837109804153,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8223543763160706,0.1932894140481948,0.1840264052152633,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.708365797996521,0.1217226162552833,0.5530189871788025,284.86798095703125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2148742675781,284.8785705566406,1.0,0.3099144697189331,1.0,1.0,0.0,1.0,-1.6167585849761963,1.6167564392089844,2.128801270373515e-06,1.2399239540100098,0.7922125458717346,0.7922125458717346,0.0,47.101829528808594,25.0,39008.921875,0.0,370.6308288574219,1.0,281.2587280273437,284.0556945800781,296.3577575683594,298.9588317871094,293.1499938964844,293.1499938964844,281.54998779296875,41977.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768961787223816,1.0,0.0,0.0,3.322924852371216,3.322946786880493,7.367740408881218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.69189453125,0.0,1701.3187255859375,1895.4371337890625,0.0,2262.318115234375,0.95100075006485,1.0,0.0,3.0,1.0,0.0
17826660,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9475800395011902,0.2578481435775757,0.2319422513246536,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8633933067321777,0.198519229888916,0.188516765832901,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9672792553901672,0.2731693387031555,0.1912112385034561,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8569067120552063,0.1939704567193985,0.184251457452774,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7367788553237915,0.1214748173952102,0.5501359701156616,285.02886962890625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2176513671875,285.02392578125,1.0,0.3023963272571563,1.0,1.0,0.0,1.0,-1.615551233291626,1.615549087524414,2.125589617207879e-06,1.2388007640838623,0.9224234819412231,0.9224234819412231,0.0,40.4057502746582,25.0,38696.5234375,0.0,351.5812683105469,1.0,281.54034423828125,284.188720703125,296.2861022949219,298.79595947265625,293.1499938964844,293.1499938964844,281.25,31581.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647785544395447,1.0,0.0,0.0,3.4969913959503174,3.497013092041016,8.159854587574955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.017578125,0.0,1836.244140625,1895.4371337890625,0.0,2154.61474609375,0.9819578528404236,1.0,0.0,3.0,1.0,0.0
17826720,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9475800395011902,0.2578481435775757,0.2319422513246536,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8633933067321777,0.198519229888916,0.188516765832901,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9672792553901672,0.2731693387031555,0.1912112385034561,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8569067120552063,0.1939704567193985,0.184251457452774,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7367788553237915,0.1214748173952102,0.5501359701156616,285.02886962890625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2176513671875,285.02392578125,1.0,0.3023963272571563,1.0,1.0,0.0,1.0,-1.615551233291626,1.615549087524414,2.125589617207879e-06,1.2388007640838623,0.9224234819412231,0.9224234819412231,0.0,40.4057502746582,25.0,38696.5234375,0.0,351.5812683105469,1.0,281.54034423828125,284.188720703125,296.2861022949219,298.79595947265625,293.1499938964844,293.1499938964844,281.25,31581.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647785544395447,1.0,0.0,0.0,3.4969913959503174,3.497013092041016,8.159854587574955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.017578125,0.0,1836.244140625,1895.4371337890625,0.0,2154.61474609375,0.9819578528404236,1.0,0.0,3.0,1.0,0.0
17826780,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9849259853363036,0.258902907371521,0.2329620122909546,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.897639274597168,0.198954701423645,0.1888977587223053,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.998804807662964,0.2735263407230377,0.1912258267402649,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8904426693916321,0.1942901015281677,0.1845214366912841,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7627366185188293,0.1210289373993873,0.5477362275123596,284.8703918457031,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2152709960937,284.8809814453125,1.0,0.2972385287284851,1.0,1.0,0.0,1.0,-1.6144438982009888,1.6144417524337769,2.122809519278235e-06,1.237911820411682,0.7925717830657959,0.7925717830657959,0.0,35.8147087097168,28.0,38928.5546875,0.0,338.4466857910156,1.0,281.2587890625,284.05535888671875,296.35089111328125,298.9447631835937,293.1499938964844,293.1499938964844,281.54998779296875,41819.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756382822990417,1.0,0.0,0.0,3.3170065879821777,3.317028522491455,7.341519676629105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.513671875,0.0,1692.1663818359375,1895.4371337890625,0.0,2251.06884765625,0.9494023323059082,1.0,0.0,3.0,1.0,0.0
17826840,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9849259853363036,0.258902907371521,0.2329620122909546,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.897639274597168,0.198954701423645,0.1888977587223053,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.998804807662964,0.2735263407230377,0.1912258267402649,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8904426693916321,0.1942901015281677,0.1845214366912841,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7627366185188293,0.1210289373993873,0.5477362275123596,284.8703918457031,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2152709960937,284.8809814453125,1.0,0.2972385287284851,1.0,1.0,0.0,1.0,-1.6144438982009888,1.6144417524337769,2.122809519278235e-06,1.237911820411682,0.7925717830657959,0.7925717830657959,0.0,35.8147087097168,28.0,38928.5546875,0.0,338.4466857910156,1.0,281.2587890625,284.05535888671875,296.35089111328125,298.9447631835937,293.1499938964844,293.1499938964844,281.54998779296875,41819.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756382822990417,1.0,0.0,0.0,3.3170065879821777,3.317028522491455,7.341519676629105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.513671875,0.0,1692.1663818359375,1895.4371337890625,0.0,2251.06884765625,0.9494023323059082,1.0,0.0,3.0,1.0,0.0
17826900,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9916147589683532,0.2597149014472961,0.233454093337059,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9050076603889464,0.1992810666561126,0.1890709102153778,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.998363435268402,0.2743523418903351,0.1865728348493576,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8976284861564636,0.1945533007383346,0.1846380531787872,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7679799795150757,0.1208604723215103,0.5465328097343445,285.0140075683594,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2167663574219,285.0289611816406,1.0,0.2954970896244049,1.0,1.0,0.0,1.0,-1.608607292175293,1.6086052656173706,2.1081880277051823e-06,1.2332216501235962,0.8837167620658875,0.8837167620658875,0.0,34.89030075073242,28.0,38388.65625,0.0,332.9111633300781,1.0,281.49365234375,284.2067565917969,296.2767333984375,298.7357482910156,293.1499938964844,293.1499938964844,281.54998779296875,34650.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673789262771606,1.0,0.0,0.0,3.369576930999756,3.369598150253296,7.57607153900608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.60986328125,0.0,1693.273193359375,1895.4371337890625,0.0,2177.5986328125,0.9569481015205384,1.0,0.0,3.0,1.0,0.0
17826960,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.997114896774292,0.2607347369194031,0.2342938035726547,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9117242693901062,0.1997334957122802,0.1894365549087524,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9975546598434448,0.2759565412998199,0.1825608313083648,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9038270115852356,0.1949391663074493,0.1849419623613357,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7724552750587463,0.1207913905382156,0.5459460616111755,285.0225830078125,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2221069335937,285.0172119140625,1.0,0.2942611575126648,1.0,1.0,0.0,1.0,-1.6048954725265503,1.6048933267593384,2.0988902633689577e-06,1.2302104234695437,0.9156184792518616,0.9156184792518616,0.0,34.191062927246094,31.0,38473.453125,0.0,329.1405639648437,1.0,281.5403137207031,284.1816101074219,296.2820739746094,298.7806701660156,293.1499938964844,293.1499938964844,281.25,31782.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633464932441711,1.0,0.0,0.0,3.4861631393432617,3.48618483543396,8.109399800559913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.916015625,0.0,1823.12158203125,1895.4371337890625,0.0,2141.98876953125,0.9794703125953674,1.0,0.0,3.0,1.0,0.0
17827020,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9961176514625548,0.262914091348648,0.2359579801559448,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9088894128799438,0.2001035809516906,0.1899605691432953,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9980689883232116,0.2786377370357513,0.1850080788135528,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.901033103466034,0.1951845437288284,0.1853462159633636,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7688716053962708,0.1203539669513702,0.5445006489753723,284.86187744140625,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2293395996094,284.8707580566406,1.0,0.2927547395229339,1.0,1.0,0.0,1.0,-1.5904390811920166,1.5904370546340942,2.0628044694603886e-06,1.2183748483657837,0.7795891761779785,0.7795891761779785,0.0,34.270877838134766,34.0,38394.80078125,0.0,325.9997253417969,1.0,281.2590026855469,284.0507507324219,296.34698486328125,298.9154357910156,293.1499938964844,293.1499938964844,281.54998779296875,42719.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729955315589905,1.0,0.0,0.0,3.276158094406128,3.276179790496826,7.16181318693998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.97900390625,0.0,1648.14892578125,1895.4371337890625,0.0,2227.48486328125,0.940417230129242,1.0,0.0,3.0,1.0,0.0
17827080,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9961176514625548,0.262914091348648,0.2359579801559448,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9088894128799438,0.2001035809516906,0.1899605691432953,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9980689883232116,0.2786377370357513,0.1850080788135528,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.901033103466034,0.1951845437288284,0.1853462159633636,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7688716053962708,0.1203539669513702,0.5445006489753723,284.86187744140625,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2293395996094,284.8707580566406,1.0,0.2927547395229339,1.0,1.0,0.0,1.0,-1.5904390811920166,1.5904370546340942,2.0628044694603886e-06,1.2183748483657837,0.7795891761779785,0.7795891761779785,0.0,34.270877838134766,34.0,38394.80078125,0.0,325.9997253417969,1.0,281.2590026855469,284.0507507324219,296.34698486328125,298.9154357910156,293.1499938964844,293.1499938964844,281.54998779296875,42719.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729955315589905,1.0,0.0,0.0,3.276158094406128,3.276179790496826,7.16181318693998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.97900390625,0.0,1648.14892578125,1895.4371337890625,0.0,2227.48486328125,0.940417230129242,1.0,0.0,3.0,1.0,0.0
17827140,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9970340132713318,0.2654865980148315,0.2318869978189468,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9171879887580872,0.2009114921092987,0.1905321627855301,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9970340132713318,0.2811770737171173,0.1803565472364425,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.908544659614563,0.1958522498607635,0.1857901066541671,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7737617492675781,0.1202199161052703,0.5432292222976685,285.0274963378906,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2389831542969,285.0234680175781,1.0,0.2930404841899872,1.0,1.0,0.0,1.0,-1.5984224081039429,1.5984203815460205,2.082678975057206e-06,1.2249072790145874,0.9137969017028807,0.9137969017028807,0.0,33.728031158447266,37.0,38326.3125,0.0,324.6630554199219,1.0,281.5394287109375,284.1881103515625,296.2880859375,298.7704772949219,293.1499938964844,293.1499938964844,281.25,31516.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599328756332397,1.0,0.0,0.0,3.46150803565979,3.461529493331909,7.995101896085544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.26806640625,0.0,1786.4915771484375,1895.4371337890625,0.0,2111.984375,0.9730154275894164,1.0,0.0,3.0,1.0,0.0
17827200,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9970340132713318,0.2654865980148315,0.2318869978189468,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9171879887580872,0.2009114921092987,0.1905321627855301,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9970340132713318,0.2811770737171173,0.1803565472364425,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.908544659614563,0.1958522498607635,0.1857901066541671,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7737617492675781,0.1202199161052703,0.5432292222976685,285.0274963378906,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2389831542969,285.0234680175781,1.0,0.2930404841899872,1.0,1.0,0.0,1.0,-1.5984224081039429,1.5984203815460205,2.082678975057206e-06,1.2249072790145874,0.9137969017028807,0.9137969017028807,0.0,33.728031158447266,37.0,38326.3125,0.0,324.6630554199219,1.0,281.5394287109375,284.1881103515625,296.2880859375,298.7704772949219,293.1499938964844,293.1499938964844,281.25,31516.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599328756332397,1.0,0.0,0.0,3.46150803565979,3.461529493331909,7.995101896085544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.26806640625,0.0,1786.4915771484375,1895.4371337890625,0.0,2111.984375,0.9730154275894164,1.0,0.0,3.0,1.0,0.0
17827260,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9974777102470398,0.2674497067928314,0.2342830151319503,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9155895113945008,0.2016631215810775,0.1912732869386673,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9974777102470398,0.2827539145946502,0.1822201311588287,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9068464040756226,0.1964690089225769,0.1864017695188522,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7714574337005615,0.1201962828636169,0.5430156588554382,284.8789978027344,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2420959472656,284.89044189453125,1.0,0.294455349445343,1.0,1.0,0.0,1.0,-1.6049048900604248,1.604902744293213,2.0986583422200056e-06,1.2299946546554563,0.7935838103294373,0.7935838103294373,0.0,34.13409423828125,40.0,38749.12109375,0.0,328.9912414550781,1.0,281.2590637207031,284.0614318847656,296.3669738769531,298.9417419433594,293.1499938964844,293.1499938964844,281.54998779296875,41313.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710732221603394,1.0,0.0,0.0,3.2945053577423096,3.294527053833008,7.242253445838287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.36865234375,0.0,1658.516845703125,1895.4371337890625,0.0,2210.374755859375,0.9434553384780884,1.0,0.0,3.0,1.0,0.0
17827320,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9974777102470398,0.2674497067928314,0.2342830151319503,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9155895113945008,0.2016631215810775,0.1912732869386673,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9974777102470398,0.2827539145946502,0.1822201311588287,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9068464040756226,0.1964690089225769,0.1864017695188522,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7714574337005615,0.1201962828636169,0.5430156588554382,284.8789978027344,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2420959472656,284.89044189453125,1.0,0.294455349445343,1.0,1.0,0.0,1.0,-1.6049048900604248,1.604902744293213,2.0986583422200056e-06,1.2299946546554563,0.7935838103294373,0.7935838103294373,0.0,34.13409423828125,40.0,38749.12109375,0.0,328.9912414550781,1.0,281.2590637207031,284.0614318847656,296.3669738769531,298.9417419433594,293.1499938964844,293.1499938964844,281.54998779296875,41313.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710732221603394,1.0,0.0,0.0,3.2945053577423096,3.294527053833008,7.242253445838287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.36865234375,0.0,1658.516845703125,1895.4371337890625,0.0,2210.374755859375,0.9434553384780884,1.0,0.0,3.0,1.0,0.0
17827380,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9980349540710448,0.2701221108436584,0.2376447170972824,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9137993454933168,0.2032909989356994,0.1925729513168335,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9980349540710448,0.2847084403038025,0.1848347783088684,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9050028920173644,0.1979472488164901,0.1875648647546768,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7694350481033325,0.120891235768795,0.545257568359375,285.04791259765625,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2507019042969,285.04376220703125,1.0,0.2970018684864044,1.0,1.0,0.0,1.0,-1.6177246570587158,1.617722511291504,2.1305534119164804e-06,1.2401126623153689,0.9386014342308044,0.9386014342308044,0.0,34.791297912597656,43.0,38806.50390625,0.0,337.244873046875,1.0,281.5402526855469,284.1947631835937,296.3143920898437,298.8203430175781,293.1499938964844,293.1499938964844,281.25,30737.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608336210250854,1.0,0.0,0.0,3.4986727237701416,3.49869441986084,8.167703526851255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.84716796875,0.0,1830.2841796875,1895.4371337890625,0.0,2119.888427734375,0.9814906120300292,1.0,0.0,3.0,1.0,0.0
17827440,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9980349540710448,0.2701221108436584,0.2376447170972824,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9137993454933168,0.2032909989356994,0.1925729513168335,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9980349540710448,0.2847084403038025,0.1848347783088684,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9050028920173644,0.1979472488164901,0.1875648647546768,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7694350481033325,0.120891235768795,0.545257568359375,285.04791259765625,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2507019042969,285.04376220703125,1.0,0.2970018684864044,1.0,1.0,0.0,1.0,-1.6177246570587158,1.617722511291504,2.1305534119164804e-06,1.2401126623153689,0.9386014342308044,0.9386014342308044,0.0,34.791297912597656,43.0,38806.50390625,0.0,337.244873046875,1.0,281.5402526855469,284.1947631835937,296.3143920898437,298.8203430175781,293.1499938964844,293.1499938964844,281.25,30737.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608336210250854,1.0,0.0,0.0,3.4986727237701416,3.49869441986084,8.167703526851255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.84716796875,0.0,1830.2841796875,1895.4371337890625,0.0,2119.888427734375,0.9814906120300292,1.0,0.0,3.0,1.0,0.0
17827500,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9983288049697876,0.2712430953979492,0.2396321892738342,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9128785729408264,0.2041126489639282,0.1934269517660141,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9983288049697876,0.2854881286621094,0.1863805949687957,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9040716886520386,0.1986960768699646,0.1883480101823806,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7685651183128357,0.1213091611862182,0.5472921133041382,284.9036560058594,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2536926269531,284.8827514648437,1.0,0.2986704707145691,1.0,1.0,0.0,1.0,-1.6263736486434937,1.6263715028762815,2.152269644284388e-06,1.246960997581482,0.8555062413215637,0.8555062413215637,0.0,35.209346771240234,43.0,39711.984375,0.0,342.8105773925781,1.0,281.3005065917969,284.0134582519531,296.3971252441406,299.0578308105469,293.1499938964844,293.1499938964844,281.25,34465.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700430154800415,1.0,0.0,0.0,3.519011974334717,3.5190346240997314,8.262944106718351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.2509765625,0.0,1895.7518310546875,1895.4371337890625,0.0,2201.22021484375,0.98846435546875,1.0,0.0,3.0,1.0,0.0
17827560,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.998751699924469,0.2719764411449432,0.2423653304576873,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9108631014823914,0.2048184722661972,0.1941348910331726,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.998681366443634,0.2859361171722412,0.1884503811597824,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9021489024162292,0.199331447482109,0.1889891326427459,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7669215798377991,0.121668130159378,0.5490257143974304,284.8836975097656,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2533569335937,284.89288330078125,1.0,0.3005640208721161,1.0,1.0,0.0,1.0,-1.6358400583267212,1.6358379125595093,2.176202542614192e-06,1.2544609308242798,0.8179128766059875,0.8179128766059875,0.0,35.73525619506836,46.0,39606.1171875,0.0,349.154541015625,1.0,281.2587585449219,284.0399475097656,296.396728515625,299.0198059082031,293.1499938964844,293.1499938964844,281.54998779296875,39707.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750094532966614,1.0,0.0,0.0,3.394725799560547,3.394747972488404,7.689581593695038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.95654296875,0.0,1774.8121337890625,1895.4371337890625,0.0,2245.450927734375,0.9657592177391052,1.0,0.0,3.0,1.0,0.0
17827620,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.996716558933258,0.2743372023105621,0.2463640719652176,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9057290554046632,0.2069308757781982,0.1959551721811294,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9990000128746032,0.2872443795204162,0.1937612742185592,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8971962332725525,0.2012839168310165,0.1906640827655792,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7628163695335388,0.1228557303547859,0.5538276433944702,285.0657653808594,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2590637207031,285.06317138671875,1.0,0.3049376606941223,1.0,1.0,0.0,1.0,-1.6569812297821045,1.656978964805603,2.230261543445522e-06,1.271216869354248,0.9774142503738404,0.9774142503738404,0.0,37.06698989868164,49.0,39730.75,0.0,364.0082702636719,1.0,281.5413513183594,284.1914978027344,296.3415832519531,298.9034118652344,293.1499938964844,293.1499938964844,281.25,30266.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672139406204224,1.0,0.0,0.0,3.5846590995788574,3.584681510925293,8.574108960601734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.54736328125,0.0,1948.39990234375,1895.4371337890625,0.0,2176.138427734375,1.0,1.0,0.0,3.0,1.0,0.0
17827680,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.996716558933258,0.2743372023105621,0.2463640719652176,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9057290554046632,0.2069308757781982,0.1959551721811294,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9990000128746032,0.2872443795204162,0.1937612742185592,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8971962332725525,0.2012839168310165,0.1906640827655792,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7628163695335388,0.1228557303547859,0.5538276433944702,285.0657653808594,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2590637207031,285.06317138671875,1.0,0.3049376606941223,1.0,1.0,0.0,1.0,-1.6569812297821045,1.656978964805603,2.230261543445522e-06,1.271216869354248,0.9774142503738404,0.9774142503738404,0.0,37.06698989868164,49.0,39730.75,0.0,364.0082702636719,1.0,281.5413513183594,284.1914978027344,296.3415832519531,298.9034118652344,293.1499938964844,293.1499938964844,281.25,30266.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672139406204224,1.0,0.0,0.0,3.5846590995788574,3.584681510925293,8.574108960601734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.54736328125,0.0,1948.39990234375,1895.4371337890625,0.0,2176.138427734375,1.0,1.0,0.0,3.0,1.0,0.0
17827740,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9903751611709596,0.2765873670578003,0.2485729306936264,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8982862234115601,0.2088596224784851,0.1979529559612274,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.2873252332210541,0.2006615400314331,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8897304534912109,0.2030564248561859,0.1925122290849685,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7568966150283813,0.1240092888474464,0.5595556497573853,284.8961181640625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2608337402344,284.8976745605469,1.0,0.3099211752414703,1.0,1.0,0.0,1.0,-1.6794054508209229,1.6794030666351318,2.2885476482770173e-06,1.2890197038650513,0.8727681636810303,0.8727681636810303,0.0,38.83758163452149,52.0,40872.42578125,0.0,381.171875,1.0,281.25750732421875,284.0095520019531,296.4220275878906,299.1191101074219,293.1499938964844,293.1499938964844,281.54998779296875,35917.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828196883201599,1.0,0.0,0.0,3.548769950866699,3.548793077468872,8.403283118241234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.04443359375,0.0,1952.9117431640625,1895.4371337890625,0.0,2315.493408203125,0.9992072582244872,1.0,0.0,3.0,1.0,0.0
