time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827800,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9903751611709596,0.2765873670578003,0.2485729306936264,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8982862234115601,0.2088596224784851,0.1979529559612274,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.2873252332210541,0.2006615400314331,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8897304534912109,0.2030564248561859,0.1925122290849685,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7568966150283813,0.1240092888474464,0.5595556497573853,284.8961181640625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2608337402344,284.8976745605469,1.0,0.3099211752414703,1.0,1.0,0.0,1.0,-1.6794054508209229,1.6794030666351318,2.2885476482770173e-06,1.2890197038650513,0.8727681636810303,0.8727681636810303,0.0,38.83758163452149,52.0,40872.42578125,0.0,381.171875,1.0,281.25750732421875,284.0095520019531,296.4220275878906,299.1191101074219,293.1499938964844,293.1499938964844,281.54998779296875,35917.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828196883201599,1.0,0.0,0.0,3.548769950866699,3.548793077468872,8.403283118241234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.04443359375,0.0,1952.9117431640625,1895.4371337890625,0.0,2315.493408203125,0.9992072582244872,1.0,0.0,3.0,1.0,0.0
17827860,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9779101610183716,0.2798730432987213,0.2512198686599731,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8846898674964905,0.2112254202365875,0.2000714540481567,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.9866893887519836,0.288066029548645,0.2014997154474258,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8761854767799377,0.2052477449178695,0.1944732666015625,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.7462629675865173,0.1254560798406601,0.5658144354820251,285.1091003417969,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2701110839844,285.1139221191406,1.0,0.3150267004966736,1.0,1.0,0.0,1.0,-1.6960084438323977,1.696006178855896,2.3323216282733483e-06,1.3022123575210571,1.0,1.0,0.0,41.49684143066406,55.0,40469.0078125,0.0,398.0438537597656,1.0,281.5420227050781,284.2282409667969,296.3580017089844,298.9692077636719,293.1499938964844,293.1499938964844,281.25,29111.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754050493240356,1.0,0.0,0.0,3.594868421554565,3.594890594482422,8.623017606623762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.2392578125,0.0,1951.6737060546875,1895.4371337890625,0.0,2248.984619140625,1.0,1.0,0.0,3.0,1.0,0.0
17827920,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9779101610183716,0.2798730432987213,0.2512198686599731,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8846898674964905,0.2112254202365875,0.2000714540481567,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.9866893887519836,0.288066029548645,0.2014997154474258,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8761854767799377,0.2052477449178695,0.1944732666015625,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.7462629675865173,0.1254560798406601,0.5658144354820251,285.1091003417969,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2701110839844,285.1139221191406,1.0,0.3150267004966736,1.0,1.0,0.0,1.0,-1.6960084438323977,1.696006178855896,2.3323216282733483e-06,1.3022123575210571,1.0,1.0,0.0,41.49684143066406,55.0,40469.0078125,0.0,398.0438537597656,1.0,281.5420227050781,284.2282409667969,296.3580017089844,298.9692077636719,293.1499938964844,293.1499938964844,281.25,29111.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754050493240356,1.0,0.0,0.0,3.594868421554565,3.594890594482422,8.623017606623762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.2392578125,0.0,1951.6737060546875,1895.4371337890625,0.0,2248.984619140625,1.0,1.0,0.0,3.0,1.0,0.0
17827980,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.967100977897644,0.2829521894454956,0.2542786300182342,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8741756677627563,0.2135351300239563,0.2024585157632827,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9745628237724304,0.2893759608268738,0.20253686606884,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8657273054122925,0.2073680609464645,0.1966841071844101,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7383507490158081,0.1269624978303909,0.5732506513595581,284.948486328125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.279541015625,284.9476623535156,1.0,0.320373922586441,1.0,1.0,0.0,1.0,-1.7153756618499756,1.7153732776641846,2.3840445919631748e-06,1.3176106214523315,0.96794331073761,0.96794331073761,0.0,44.09391403198242,58.0,41704.9296875,0.0,416.6449279785156,1.0,281.2582397460937,284.03863525390625,296.4339599609375,299.18243408203125,293.1499938964844,293.1499938964844,280.95001220703125,30200.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895857095718384,1.0,0.0,0.0,3.5868921279907227,3.586914539337158,8.584795523347566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.8232421875,0.0,1950.9989013671875,1895.4371337890625,0.0,2376.6162109375,1.0,1.0,0.0,3.0,1.0,0.0
17828040,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.967100977897644,0.2829521894454956,0.2542786300182342,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8741756677627563,0.2135351300239563,0.2024585157632827,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9745628237724304,0.2893759608268738,0.20253686606884,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8657273054122925,0.2073680609464645,0.1966841071844101,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7383507490158081,0.1269624978303909,0.5732506513595581,284.948486328125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.279541015625,284.9476623535156,1.0,0.320373922586441,1.0,1.0,0.0,1.0,-1.7153756618499756,1.7153732776641846,2.3840445919631748e-06,1.3176106214523315,0.96794331073761,0.96794331073761,0.0,44.09391403198242,58.0,41704.9296875,0.0,416.6449279785156,1.0,281.2582397460937,284.03863525390625,296.4339599609375,299.18243408203125,293.1499938964844,293.1499938964844,280.95001220703125,30200.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895857095718384,1.0,0.0,0.0,3.5868921279907227,3.586914539337158,8.584795523347566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.8232421875,0.0,1950.9989013671875,1895.4371337890625,0.0,2376.6162109375,1.0,1.0,0.0,3.0,1.0,0.0
17828100,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9602068066596984,0.2842319309711456,0.255545973777771,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.8680633306503296,0.2145249098539352,0.2034943252801895,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9670748114585876,0.2898706495761871,0.2029590308666229,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8596740365028381,0.2082588225603103,0.1976278424263,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7337545156478882,0.1276201605796814,0.5765872597694397,284.8249206542969,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2820129394531,284.8076477050781,1.0,0.3230437636375427,1.0,1.0,0.0,1.0,-1.7237880229949951,1.723785638809204,2.406734211035655e-06,1.3243029117584229,0.8689286708831787,0.8689286708831787,0.0,45.57146453857422,58.0,42641.6171875,0.0,425.87200927734375,1.0,281.00201416015625,283.87890625,296.4667053222656,299.3390197753906,293.1499938964844,293.1499938964844,280.95001220703125,33913.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989271879196167,1.0,0.0,0.0,3.56274151802063,3.562764406204224,8.46958130296116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.357421875,0.0,1953.138916015625,1895.4371337890625,0.0,2461.62060546875,1.0,1.0,0.0,3.0,1.0,0.0
17828160,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9524884223937988,0.2854130864143371,0.256654679775238,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8616179823875427,0.21543650329113,0.2044232040643692,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.95871764421463,0.290278285741806,0.2032865732908249,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.8533053994178772,0.2090683579444885,0.1984626501798629,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7288574576377869,0.1282243132591247,0.5796133875846863,284.80877685546875,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2832946777344,284.8196716308594,1.0,0.3256804645061493,1.0,1.0,0.0,1.0,-1.7312641143798828,1.7312617301940918,2.427015942885191e-06,1.3302557468414309,0.8082625865936279,0.8082625865936279,0.0,47.15204620361328,61.0,42428.82421875,0.0,434.9312438964844,1.0,280.958984375,283.906494140625,296.4393920898437,299.25408935546875,293.1499938964844,293.1499938964844,281.25,41031.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022987842559814,1.0,0.0,0.0,3.426929712295532,3.426952600479126,7.836167696950724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.337890625,0.0,1831.264892578125,1895.4371337890625,0.0,2492.4609375,0.974548637866974,1.0,0.0,3.0,1.0,0.0
17828220,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9425523281097412,0.2892975509166717,0.259817510843277,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8534756898880005,0.2180942744016647,0.2067743092775344,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.946855127811432,0.2923701107501983,0.2045385092496872,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8451952338218689,0.2114894837141037,0.2006000280380249,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7226617932319641,0.1299783438444137,0.5871044397354126,285.01202392578125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29705810546875,285.0102233886719,1.0,0.3310796618461609,1.0,1.0,0.0,1.0,-1.7509434223175049,1.7509409189224243,2.4807538920867955e-06,1.345808506011963,0.9430557489395142,0.9430557489395142,0.0,49.85681915283203,64.0,42472.078125,0.0,454.7919616699219,1.0,281.2413635253906,284.08233642578125,296.3736572265625,299.1023864746094,293.1499938964844,293.1499938964844,280.95001220703125,31699.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914244532585144,1.0,0.0,0.0,3.5740294456481934,3.574052095413208,8.523335282006883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.85595703125,0.0,1947.3345947265625,1895.4371337890625,0.0,2393.2939453125,1.0,1.0,0.0,3.0,1.0,0.0
17828280,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9425523281097412,0.2892975509166717,0.259817510843277,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8534756898880005,0.2180942744016647,0.2067743092775344,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.946855127811432,0.2923701107501983,0.2045385092496872,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8451952338218689,0.2114894837141037,0.2006000280380249,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7226617932319641,0.1299783438444137,0.5871044397354126,285.01202392578125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29705810546875,285.0102233886719,1.0,0.3310796618461609,1.0,1.0,0.0,1.0,-1.7509434223175049,1.7509409189224243,2.4807538920867955e-06,1.345808506011963,0.9430557489395142,0.9430557489395142,0.0,49.85681915283203,64.0,42472.078125,0.0,454.7919616699219,1.0,281.2413635253906,284.08233642578125,296.3736572265625,299.1023864746094,293.1499938964844,293.1499938964844,280.95001220703125,31699.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914244532585144,1.0,0.0,0.0,3.5740294456481934,3.574052095413208,8.523335282006883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.85595703125,0.0,1947.3345947265625,1895.4371337890625,0.0,2393.2939453125,1.0,1.0,0.0,3.0,1.0,0.0
17828340,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.93384051322937,0.2925893664360046,0.2630965113639831,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8467963933944702,0.2205945402383804,0.2093397229909896,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9361724853515624,0.294091522693634,0.2059537172317505,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8385059833526611,0.2137494832277298,0.2029383331537246,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7175856828689575,0.1317182332277298,0.5956093668937683,284.8773803710937,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3047790527344,284.88525390625,1.0,0.3366825580596924,1.0,1.0,0.0,1.0,-1.772681713104248,1.7726792097091677,2.541059302529902e-06,1.3630740642547607,0.8315100073814392,0.8315100073814392,0.0,52.57400894165039,67.0,43389.6328125,0.0,476.3938903808594,1.0,280.9580383300781,283.948486328125,296.4534912109375,299.3044738769531,293.1499938964844,293.1499938964844,281.25,39225.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040790557861328,1.0,0.0,0.0,3.4600062370300293,3.460029125213623,7.988165862116148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.96728515625,0.0,1859.4754638671875,1895.4371337890625,0.0,2508.77783203125,0.981303870677948,1.0,0.0,3.0,1.0,0.0
17828400,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.93384051322937,0.2925893664360046,0.2630965113639831,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8467963933944702,0.2205945402383804,0.2093397229909896,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9361724853515624,0.294091522693634,0.2059537172317505,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8385059833526611,0.2137494832277298,0.2029383331537246,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7175856828689575,0.1317182332277298,0.5956093668937683,284.8773803710937,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3047790527344,284.88525390625,1.0,0.3366825580596924,1.0,1.0,0.0,1.0,-1.772681713104248,1.7726792097091677,2.541059302529902e-06,1.3630740642547607,0.8315100073814392,0.8315100073814392,0.0,52.57400894165039,67.0,43389.6328125,0.0,476.3938903808594,1.0,280.9580383300781,283.948486328125,296.4534912109375,299.3044738769531,293.1499938964844,293.1499938964844,281.25,39225.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040790557861328,1.0,0.0,0.0,3.4600062370300293,3.460029125213623,7.988165862116148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.96728515625,0.0,1859.4754638671875,1895.4371337890625,0.0,2508.77783203125,0.981303870677948,1.0,0.0,3.0,1.0,0.0
17828460,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.926857888698578,0.2968100905418396,0.2666313946247101,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8415248990058899,0.2236183136701584,0.2120757848024368,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9270803928375244,0.2965335547924042,0.207507699728012,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8331660628318787,0.2165057212114334,0.2054304927587509,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7135445475578308,0.1338192671537399,0.6047695875167847,285.0682373046875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.318603515625,285.0711364746094,1.0,0.34239661693573,1.0,1.0,0.0,1.0,-1.796064376831055,1.7960617542266846,2.6067673388752155e-06,1.381540060043335,0.9935542941093444,0.9935542941093444,0.0,55.227935791015625,70.0,43366.40234375,0.0,499.3557434082031,1.0,281.2416381835937,284.12469482421875,296.406494140625,299.1885070800781,293.1499938964844,293.1499938964844,280.95001220703125,29811.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965566515922546,1.0,0.0,0.0,3.59012222290039,3.590144395828247,8.60026318605378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.8994140625,0.0,1951.798828125,1895.4371337890625,0.0,2439.98583984375,1.0,1.0,0.0,3.0,1.0,0.0
17828520,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.926857888698578,0.2968100905418396,0.2666313946247101,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8415248990058899,0.2236183136701584,0.2120757848024368,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9270803928375244,0.2965335547924042,0.207507699728012,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8331660628318787,0.2165057212114334,0.2054304927587509,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7135445475578308,0.1338192671537399,0.6047695875167847,285.0682373046875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.318603515625,285.0711364746094,1.0,0.34239661693573,1.0,1.0,0.0,1.0,-1.796064376831055,1.7960617542266846,2.6067673388752155e-06,1.381540060043335,0.9935542941093444,0.9935542941093444,0.0,55.227935791015625,70.0,43366.40234375,0.0,499.3557434082031,1.0,281.2416381835937,284.12469482421875,296.406494140625,299.1885070800781,293.1499938964844,293.1499938964844,280.95001220703125,29811.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965566515922546,1.0,0.0,0.0,3.59012222290039,3.590144395828247,8.60026318605378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.8994140625,0.0,1951.798828125,1895.4371337890625,0.0,2439.98583984375,1.0,1.0,0.0,3.0,1.0,0.0
17828580,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9204410314559937,0.3004043102264404,0.2702023684978485,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8368642330169678,0.2264426350593567,0.2149619311094284,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.918709933757782,0.2985322773456573,0.2091355919837951,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8283994793891907,0.219059407711029,0.2080606073141098,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7099745869636536,0.1358649432659149,0.6146971583366394,284.9192810058594,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3249816894531,284.9203491210937,1.0,0.3482987582683563,1.0,1.0,0.0,1.0,-1.82085382938385,1.82085120677948,2.677624252100941e-06,1.401187777519226,0.9145389795303344,0.9145389795303344,0.0,57.96393966674805,73.0,44690.20703125,0.0,524.0562133789062,1.0,280.95751953125,283.9505615234375,296.4848937988281,299.412353515625,293.1499938964844,293.1499938964844,280.6499938964844,33000.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109895586967468,1.0,0.0,0.0,3.568692684173584,3.568715333938598,8.497899557369237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.4296875,0.0,1952.634033203125,1895.4371337890625,0.0,2572.30908203125,1.0,1.0,0.0,3.0,1.0,0.0
17828640,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9204410314559937,0.3004043102264404,0.2702023684978485,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8368642330169678,0.2264426350593567,0.2149619311094284,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.918709933757782,0.2985322773456573,0.2091355919837951,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8283994793891907,0.219059407711029,0.2080606073141098,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7099745869636536,0.1358649432659149,0.6146971583366394,284.9192810058594,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3249816894531,284.9203491210937,1.0,0.3482987582683563,1.0,1.0,0.0,1.0,-1.82085382938385,1.82085120677948,2.677624252100941e-06,1.401187777519226,0.9145389795303344,0.9145389795303344,0.0,57.96393966674805,73.0,44690.20703125,0.0,524.0562133789062,1.0,280.95751953125,283.9505615234375,296.4848937988281,299.412353515625,293.1499938964844,293.1499938964844,280.6499938964844,33000.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109895586967468,1.0,0.0,0.0,3.568692684173584,3.568715333938598,8.497899557369237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.4296875,0.0,1952.634033203125,1895.4371337890625,0.0,2572.30908203125,1.0,1.0,0.0,3.0,1.0,0.0
17828700,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.91609787940979,0.3019405901432037,0.2716968357563019,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.8337713479995728,0.2277002036571502,0.2162466347217559,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9134951829910278,0.2992656528949737,0.2097432315349578,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8252489566802979,0.2201798558235168,0.2092168629169464,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7073970437049866,0.1367929875850677,0.6192424297332764,284.8076171875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3250732421875,284.7956237792969,1.0,0.3512165248394012,1.0,1.0,0.0,1.0,-1.8317675590515137,1.831764936447144,2.7091725769423647e-06,1.4098330736160278,0.8153248429298401,0.8153248429298401,0.0,59.51655578613281,73.0,45565.93359375,0.0,536.2112426757812,1.0,280.70263671875,283.80841064453125,296.51568603515625,299.5686340332031,293.1499938964844,293.1499938964844,280.6499938964844,38302.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200496435165405,1.0,0.0,0.0,3.516362428665161,3.516385555267334,8.250505629803229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.41796875,0.0,1929.947509765625,1895.4371337890625,0.0,2656.029296875,0.9915000796318054,1.0,0.0,3.0,1.0,0.0
17828760,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9114689826965332,0.3034883141517639,0.2730662226676941,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8304312825202942,0.2289409041404724,0.2174462974071502,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9080673456192015,0.2999617755413055,0.2102430015802383,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8218299746513367,0.2212788760662078,0.2102863192558288,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.7045333981513977,0.1377041637897491,0.6235289573669434,284.8536682128906,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3247375488281,284.866943359375,1.0,0.3540911972522735,1.0,1.0,0.0,1.0,-1.841883897781372,1.8418811559677124,2.7386017791286577e-06,1.4178400039672852,0.8003725409507751,0.8003725409507751,0.0,61.14671325683594,76.0,45328.83984375,0.0,548.1958618164062,1.0,280.6595153808594,283.8941345214844,296.4847106933594,299.4689636230469,293.1499938964844,293.1499938964844,280.95001220703125,42142.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226032853126526,1.0,0.0,0.0,3.339926242828369,3.3399484157562256,7.443326239808812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.3408203125,0.0,1725.071533203125,1895.4371337890625,0.0,2679.7041015625,0.9565024971961976,1.0,0.0,3.0,1.0,0.0
17828820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.907236099243164,0.3080314099788666,0.2768725156784057,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8271194696426392,0.2322544604539871,0.2204324156045913,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9020659923553468,0.3025451600551605,0.2118730992078781,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.818290650844574,0.2242746204137802,0.2129822224378585,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7020129561424255,0.1400700509548187,0.633809506893158,285.02587890625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3386535644531,285.0237731933594,1.0,0.3599853217601776,1.0,1.0,0.0,1.0,-1.8675743341445925,1.8675715923309328,2.814029357978143e-06,1.438063621520996,0.9333853721618652,0.9333853721618652,0.0,63.85002136230469,79.0,45621.51953125,0.0,574.609375,1.0,280.9407958984375,284.0311279296875,296.4326171875,299.34844970703125,293.1499938964844,293.1499938964844,280.6499938964844,31572.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131980299949646,1.0,0.0,0.0,3.530794143676758,3.5308163166046143,8.318367576976016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.21875,0.0,1883.8275146484373,1895.4371337890625,0.0,2592.674560546875,0.9903955459594728,1.0,0.0,3.0,1.0,0.0
17828880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.907236099243164,0.3080314099788666,0.2768725156784057,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8271194696426392,0.2322544604539871,0.2204324156045913,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9020659923553468,0.3025451600551605,0.2118730992078781,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.818290650844574,0.2242746204137802,0.2129822224378585,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7020129561424255,0.1400700509548187,0.633809506893158,285.02587890625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3386535644531,285.0237731933594,1.0,0.3599853217601776,1.0,1.0,0.0,1.0,-1.8675743341445925,1.8675715923309328,2.814029357978143e-06,1.438063621520996,0.9333853721618652,0.9333853721618652,0.0,63.85002136230469,79.0,45621.51953125,0.0,574.609375,1.0,280.9407958984375,284.0311279296875,296.4326171875,299.34844970703125,293.1499938964844,293.1499938964844,280.6499938964844,31572.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131980299949646,1.0,0.0,0.0,3.530794143676758,3.5308163166046143,8.318367576976016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.21875,0.0,1883.8275146484373,1895.4371337890625,0.0,2592.674560546875,0.9903955459594728,1.0,0.0,3.0,1.0,0.0
17828940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9029444456100464,0.3117315471172333,0.2805287837982178,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.823849618434906,0.2352674007415771,0.2234950959682464,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8962290287017822,0.3045544028282165,0.2135004103183746,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8147528171539307,0.2269690632820129,0.2157443016767501,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6996166706085205,0.1423028409481048,0.6446017622947693,284.900390625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3435974121094,284.9083251953125,1.0,0.3660188913345337,1.0,1.0,0.0,1.0,-1.8938755989074707,1.8938727378845213,2.8926078812219203e-06,1.4588510990142822,0.8341364860534668,0.8341364860534668,0.0,66.6985092163086,82.0,46665.0,0.0,602.5936279296875,1.0,280.6583557128906,283.90240478515625,296.5098876953125,299.5581970214844,293.1499938964844,293.1499938964844,280.95001220703125,38922.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263037800788879,1.0,0.0,0.0,3.4326717853546143,3.43269419670105,7.862449251661019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.8466796875,0.0,1818.7960205078125,1895.4371337890625,0.0,2714.065185546875,0.9747954607009888,1.0,0.0,3.0,1.0,0.0
17829000,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9029444456100464,0.3117315471172333,0.2805287837982178,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.823849618434906,0.2352674007415771,0.2234950959682464,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8962290287017822,0.3045544028282165,0.2135004103183746,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8147528171539307,0.2269690632820129,0.2157443016767501,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6996166706085205,0.1423028409481048,0.6446017622947693,284.900390625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3435974121094,284.9083251953125,1.0,0.3660188913345337,1.0,1.0,0.0,1.0,-1.8938755989074707,1.8938727378845213,2.8926078812219203e-06,1.4588510990142822,0.8341364860534668,0.8341364860534668,0.0,66.6985092163086,82.0,46665.0,0.0,602.5936279296875,1.0,280.6583557128906,283.90240478515625,296.5098876953125,299.5581970214844,293.1499938964844,293.1499938964844,280.95001220703125,38922.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263037800788879,1.0,0.0,0.0,3.4326717853546143,3.43269419670105,7.862449251661019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.8466796875,0.0,1818.7960205078125,1895.4371337890625,0.0,2714.065185546875,0.9747954607009888,1.0,0.0,3.0,1.0,0.0
17829060,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9000055193901062,0.3164088428020477,0.2844803035259247,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8215134739875793,0.2388161271810531,0.2267294079065323,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.89155113697052,0.3072898387908935,0.2152661979198455,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8121156692504883,0.2301656454801559,0.2186563909053802,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.6981175541877747,0.1448827087879181,0.6559345126152039,285.069580078125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3565979003906,285.0717163085937,1.0,0.3721173703670501,1.0,1.0,0.0,1.0,-1.9217262268066408,1.9217232465744016,2.97699943985208e-06,1.480736255645752,0.9904005527496338,0.9904005527496338,0.0,69.4375228881836,85.0,46798.05859375,0.0,632.0908203125,1.0,280.9415588378906,284.053466796875,296.46942138671875,299.4595947265625,293.1499938964844,293.1499938964844,280.6499938964844,29889.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202979564666748,1.0,0.0,0.0,3.589717626571656,3.589739799499512,8.598324825470627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.32763671875,0.0,1951.9951171875,1895.4371337890625,0.0,2658.330078125,1.0,1.0,0.0,3.0,1.0,0.0
17829120,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9000055193901062,0.3164088428020477,0.2844803035259247,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8215134739875793,0.2388161271810531,0.2267294079065323,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.89155113697052,0.3072898387908935,0.2152661979198455,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8121156692504883,0.2301656454801559,0.2186563909053802,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.6981175541877747,0.1448827087879181,0.6559345126152039,285.069580078125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3565979003906,285.0717163085937,1.0,0.3721173703670501,1.0,1.0,0.0,1.0,-1.9217262268066408,1.9217232465744016,2.97699943985208e-06,1.480736255645752,0.9904005527496338,0.9904005527496338,0.0,69.4375228881836,85.0,46798.05859375,0.0,632.0908203125,1.0,280.9415588378906,284.053466796875,296.46942138671875,299.4595947265625,293.1499938964844,293.1499938964844,280.6499938964844,29889.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202979564666748,1.0,0.0,0.0,3.589717626571656,3.589739799499512,8.598324825470627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.32763671875,0.0,1951.9951171875,1895.4371337890625,0.0,2658.330078125,1.0,1.0,0.0,3.0,1.0,0.0
17829180,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8970330357551575,0.3203695118427276,0.2883810102939605,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8192873597145081,0.2421066015958786,0.230059802532196,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8869964480400085,0.3095328509807586,0.2170608788728714,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8095571398735046,0.2331003844738006,0.2216510325670242,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6967905163764954,0.1473437547683715,0.6677728295326233,284.9284362792969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3620910644531,284.9299621582031,1.0,0.3783500790596008,1.0,1.0,0.0,1.0,-1.9503802061080933,1.950377106666565,3.065376176891732e-06,1.503323674201965,0.9189784526824952,0.9189784526824952,0.0,72.2885971069336,88.0,48232.09375,0.0,663.3526611328125,1.0,280.6574401855469,283.88641357421875,296.54302978515625,299.6863708496094,293.1499938964844,293.1499938964844,280.3500061035156,32825.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346734046936035,1.0,0.0,0.0,3.5698304176330566,3.569853067398072,8.503319008923427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.14111328125,0.0,1952.5357666015625,1895.4371337890625,0.0,2791.99169921875,1.0,1.0,0.0,3.0,1.0,0.0
17829240,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8970330357551575,0.3203695118427276,0.2883810102939605,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8192873597145081,0.2421066015958786,0.230059802532196,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8869964480400085,0.3095328509807586,0.2170608788728714,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8095571398735046,0.2331003844738006,0.2216510325670242,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6967905163764954,0.1473437547683715,0.6677728295326233,284.9284362792969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3620910644531,284.9299621582031,1.0,0.3783500790596008,1.0,1.0,0.0,1.0,-1.9503802061080933,1.950377106666565,3.065376176891732e-06,1.503323674201965,0.9189784526824952,0.9189784526824952,0.0,72.2885971069336,88.0,48232.09375,0.0,663.3526611328125,1.0,280.6574401855469,283.88641357421875,296.54302978515625,299.6863708496094,293.1499938964844,293.1499938964844,280.3500061035156,32825.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346734046936035,1.0,0.0,0.0,3.5698304176330566,3.569853067398072,8.503319008923427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.14111328125,0.0,1952.5357666015625,1895.4371337890625,0.0,2791.99169921875,1.0,1.0,0.0,3.0,1.0,0.0
17829300,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.8946601152420044,0.322094202041626,0.2900451421737671,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8174958229064941,0.2435950934886932,0.2315634936094284,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8838973045349121,0.3104069232940674,0.2177626490592956,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8075490593910217,0.2344080358743667,0.2229855060577392,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.695466160774231,0.1484666764736175,0.6732118725776672,284.8189697265625,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3621520996094,284.8086242675781,1.0,0.3814130425453186,1.0,1.0,0.0,1.0,-1.963162541389465,1.963159441947937,3.105256610069773e-06,1.5133893489837646,0.8244392275810242,0.8244392275810242,0.0,73.89439392089844,88.0,49194.8671875,0.0,678.681640625,1.0,280.40252685546875,283.7463073730469,296.5722351074219,299.8462829589844,293.1499938964844,293.1499938964844,280.3500061035156,37678.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434118032455444,1.0,0.0,0.0,3.5262019634246826,3.5262250900268555,8.296743203572987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.22705078125,0.0,1937.874267578125,1895.4371337890625,0.0,2873.607666015625,0.9936878085136414,1.0,0.0,3.0,1.0,0.0
17829360,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8919557929039001,0.3238276541233063,0.291578084230423,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8154225945472717,0.2450634390115738,0.2329768240451812,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8804849982261658,0.3112491071224212,0.2183611392974853,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8052155375480652,0.2356899231672287,0.2242272049188614,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6938611268997192,0.1495642662048339,0.6783434152603149,284.86444091796875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3617553710937,284.87554931640625,1.0,0.3844200372695923,1.0,1.0,0.0,1.0,-1.9750730991363523,1.975069999694824,3.14266230816429e-06,1.5227584838867188,0.8133242130279541,0.8133242130279541,0.0,75.57695770263672,91.0,49035.84765625,0.0,693.7543334960938,1.0,280.359375,283.82135009765625,296.5440979003906,299.7535400390625,293.1499938964844,293.1499938964844,280.6499938964844,40999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846043050289154,1.0,0.0,0.0,3.37795090675354,3.377973318099976,7.613774073433888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.15576171875,0.0,1764.633056640625,1895.4371337890625,0.0,2898.22412109375,0.9643980860710144,1.0,0.0,3.0,1.0,0.0
17829420,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8902573585510254,0.3287892937660217,0.2957339882850647,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8140859007835388,0.2488491684198379,0.2363978028297424,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8770874738693237,0.3141155540943146,0.220187708735466,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8034992814064026,0.23905710875988,0.2272679656744003,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6933070421218872,0.1523082703351974,0.6902939677238464,285.0275573730469,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37469482421875,285.0257873535156,1.0,0.3905667066574096,1.0,1.0,0.0,1.0,-2.004363536834717,2.0043601989746094,3.235535814383184e-06,1.5456843376159668,0.9439274072647096,0.9439274072647096,0.0,78.32556915283203,94.0,49390.09375,0.0,726.783203125,1.0,280.64111328125,283.9538879394531,296.4990539550781,299.6442565917969,293.1499938964844,293.1499938964844,280.3500061035156,31543.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837984025478363,1.0,0.0,0.0,3.565505027770996,3.565527439117432,8.482725206704345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.5537109375,0.0,1933.383544921875,1895.4371337890625,0.0,2822.8857421875,0.9990864992141724,1.0,0.0,3.0,1.0,0.0
17829480,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8902573585510254,0.3287892937660217,0.2957339882850647,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8140859007835388,0.2488491684198379,0.2363978028297424,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8770874738693237,0.3141155540943146,0.220187708735466,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8034992814064026,0.23905710875988,0.2272679656744003,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6933070421218872,0.1523082703351974,0.6902939677238464,285.0275573730469,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37469482421875,285.0257873535156,1.0,0.3905667066574096,1.0,1.0,0.0,1.0,-2.004363536834717,2.0043601989746094,3.235535814383184e-06,1.5456843376159668,0.9439274072647096,0.9439274072647096,0.0,78.32556915283203,94.0,49390.09375,0.0,726.783203125,1.0,280.64111328125,283.9538879394531,296.4990539550781,299.6442565917969,293.1499938964844,293.1499938964844,280.3500061035156,31543.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837984025478363,1.0,0.0,0.0,3.565505027770996,3.565527439117432,8.482725206704345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.5537109375,0.0,1933.383544921875,1895.4371337890625,0.0,2822.8857421875,0.9990864992141724,1.0,0.0,3.0,1.0,0.0
17829540,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8884092569351196,0.3330224454402923,0.2998428344726562,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8127468824386597,0.2523450255393982,0.2399100512266159,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8736440539360046,0.3164077997207641,0.2220083624124527,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8017601370811462,0.2421047985553741,0.2303642779588699,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6927984356880188,0.1548958122730255,0.7026905417442322,284.9037475585937,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3801574707031,284.9098815917969,1.0,0.3968419432640075,1.0,1.0,0.0,1.0,-2.034311532974243,2.034308195114136,3.33216598846775e-06,1.569212555885315,0.8507033586502075,0.8507033586502075,0.0,81.2047119140625,97.0,50603.6328125,0.0,761.6845092773438,1.0,280.3580627441406,283.81903076171875,296.5729064941406,299.8625793457031,293.1499938964844,293.1499938964844,280.6499938964844,37877.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509078621864319,1.0,0.0,0.0,3.490065574645996,3.49008846282959,8.12756582035945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.16259765625,0.0,1888.4063720703125,1895.4371337890625,0.0,2943.774658203125,0.9875075817108154,1.0,0.0,3.0,1.0,0.0
17829600,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8884092569351196,0.3330224454402923,0.2998428344726562,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8127468824386597,0.2523450255393982,0.2399100512266159,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8736440539360046,0.3164077997207641,0.2220083624124527,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8017601370811462,0.2421047985553741,0.2303642779588699,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6927984356880188,0.1548958122730255,0.7026905417442322,284.9037475585937,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3801574707031,284.9098815917969,1.0,0.3968419432640075,1.0,1.0,0.0,1.0,-2.034311532974243,2.034308195114136,3.33216598846775e-06,1.569212555885315,0.8507033586502075,0.8507033586502075,0.0,81.2047119140625,97.0,50603.6328125,0.0,761.6845092773438,1.0,280.3580627441406,283.81903076171875,296.5729064941406,299.8625793457031,293.1499938964844,293.1499938964844,280.6499938964844,37877.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509078621864319,1.0,0.0,0.0,3.490065574645996,3.49008846282959,8.12756582035945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.16259765625,0.0,1888.4063720703125,1895.4371337890625,0.0,2943.774658203125,0.9875075817108154,1.0,0.0,3.0,1.0,0.0
