time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829660,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.887597382068634,0.3383232653141022,0.3043001890182495,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8121838569641113,0.2564179301261902,0.243605226278305,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.871099054813385,0.3194506466388702,0.2239632457494735,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8008052110671997,0.2456742525100708,0.2335997819900512,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.6929780840873718,0.1578422486782074,0.7155631184577942,285.0965881347656,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3937072753906,285.101318359375,1.0,0.403174340724945,1.0,1.0,0.0,1.0,-2.0657904148101807,2.065786838531494,3.4351842259638943e-06,1.5938007831573486,1.0,1.0,0.0,83.94799041748047,100.0,50621.90234375,0.0,798.3705444335938,1.0,280.6420593261719,284.0032958984375,296.5345458984375,299.75811767578125,293.1499938964844,293.1499938964844,280.3500061035156,29183.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454768061637878,1.0,0.0,0.0,3.5939173698425293,3.5939395427703857,8.618455353825993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.7568359375,0.0,1951.0076904296875,1895.4371337890625,0.0,2892.925048828125,1.0,1.0,0.0,3.0,1.0,0.0
17829720,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.887597382068634,0.3383232653141022,0.3043001890182495,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8121838569641113,0.2564179301261902,0.243605226278305,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.871099054813385,0.3194506466388702,0.2239632457494735,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8008052110671997,0.2456742525100708,0.2335997819900512,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.6929780840873718,0.1578422486782074,0.7155631184577942,285.0965881347656,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3937072753906,285.101318359375,1.0,0.403174340724945,1.0,1.0,0.0,1.0,-2.0657904148101807,2.065786838531494,3.4351842259638943e-06,1.5938007831573486,1.0,1.0,0.0,83.94799041748047,100.0,50621.90234375,0.0,798.3705444335938,1.0,280.6420593261719,284.0032958984375,296.5345458984375,299.75811767578125,293.1499938964844,293.1499938964844,280.3500061035156,29183.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454768061637878,1.0,0.0,0.0,3.5939173698425293,3.5939395427703857,8.618455353825993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.7568359375,0.0,1951.0076904296875,1895.4371337890625,0.0,2892.925048828125,1.0,1.0,0.0,3.0,1.0,0.0
17829780,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8870089650154114,0.3429816365242004,0.3088314831256866,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8119402527809143,0.2602968513965606,0.2474832534790039,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8689026236534119,0.3220992386341095,0.2260326296091079,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8001759648323059,0.2490394562482834,0.2369938194751739,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6935048699378967,0.1607068479061126,0.729181170463562,284.9648132324219,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4009094238281,284.96612548828125,1.0,0.4096793830394745,1.0,1.0,0.0,1.0,-2.0988097190856934,2.098806142807007,3.545206027411041e-06,1.6196736097335815,0.9720630645751952,0.9720630645751952,0.0,86.73816680908203,103.0,52233.30078125,0.0,837.6101684570312,1.0,280.35748291015625,283.8379821777344,296.60546875,299.9932556152344,293.1499938964844,293.1499938964844,280.04998779296875,30204.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589715957641602,1.0,0.0,0.0,3.5868635177612305,3.586885929107666,8.584658530708111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.7998046875,0.0,1951.00146484375,1895.4371337890625,0.0,3019.360107421875,1.0,1.0,0.0,3.0,1.0,0.0
17829840,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8870089650154114,0.3429816365242004,0.3088314831256866,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8119402527809143,0.2602968513965606,0.2474832534790039,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8689026236534119,0.3220992386341095,0.2260326296091079,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8001759648323059,0.2490394562482834,0.2369938194751739,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6935048699378967,0.1607068479061126,0.729181170463562,284.9648132324219,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4009094238281,284.96612548828125,1.0,0.4096793830394745,1.0,1.0,0.0,1.0,-2.0988097190856934,2.098806142807007,3.545206027411041e-06,1.6196736097335815,0.9720630645751952,0.9720630645751952,0.0,86.73816680908203,103.0,52233.30078125,0.0,837.6101684570312,1.0,280.35748291015625,283.8379821777344,296.60546875,299.9932556152344,293.1499938964844,293.1499938964844,280.04998779296875,30204.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589715957641602,1.0,0.0,0.0,3.5868635177612305,3.586885929107666,8.584658530708111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.7998046875,0.0,1951.00146484375,1895.4371337890625,0.0,3019.360107421875,1.0,1.0,0.0,3.0,1.0,0.0
17829900,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8857493996620178,0.3449849188327789,0.3107628226280212,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8110640645027161,0.2620439827442169,0.2492398172616958,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8669405579566956,0.3231331408023834,0.2268544137477874,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7990728616714478,0.2505268156528473,0.2385068833827972,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6930480599403381,0.1620036661624908,0.7354322075843811,284.8523864746094,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4012145996094,284.8417358398437,1.0,0.4128742218017578,1.0,1.0,0.0,1.0,-2.1135528087615967,2.11354923248291,3.5949212815467035e-06,1.6312158107757568,0.8871209025382996,0.8871209025382996,0.0,88.35194396972656,103.0,53381.16015625,0.0,856.809814453125,1.0,280.1018371582031,283.6917419433594,296.635009765625,300.162353515625,293.1499938964844,293.1499938964844,280.04998779296875,33075.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673449754714966,1.0,0.0,0.0,3.5682029724121094,3.568225622177124,8.495567271893378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.34375,0.0,1952.6761474609373,1895.4371337890625,0.0,3097.904296875,1.0,1.0,0.0,3.0,1.0,0.0
17829960,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8839744329452515,0.3468659818172455,0.3124968409538269,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8097543120384216,0.2636964619159698,0.2508673965930938,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8645092248916626,0.3240363597869873,0.2275370657444,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.7975243926048279,0.2519153356552124,0.2398892343044281,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.692168116569519,0.1632221192121505,0.7412397861480713,284.8455810546875,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.39971923828125,284.8522033691406,1.0,0.4159961938858032,1.0,1.0,0.0,1.0,-2.1270463466644287,2.127042770385742,3.640746626842883e-06,1.6417768001556396,0.8448666930198669,0.8448666930198669,0.0,90.08504486083984,106.0,53468.4375,0.0,875.5201416015625,1.0,280.05877685546875,283.70172119140625,296.61529541015625,300.0990295410156,293.1499938964844,293.1499938964844,280.3500061035156,38123.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870733380317688,1.0,0.0,0.0,3.5011229515075684,3.501146078109741,8.179147243936313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.0888671875,0.0,1906.4705810546875,1895.4371337890625,0.0,3129.68994140625,0.9898016452789308,1.0,0.0,3.0,1.0,0.0
17830020,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.882914662361145,0.3494683802127838,0.31454798579216,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8089802861213684,0.2657497525215149,0.2526712119579315,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8626735806465149,0.3254499435424804,0.2283692955970764,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7965203523635864,0.2536740601062774,0.2414258867502212,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6917722225189209,0.1646934449672699,0.7475297451019287,285.0086975097656,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4037475585937,285.017578125,1.0,0.4192354083061218,1.0,1.0,0.0,1.0,-2.1420722007751465,2.142068386077881,3.692026439239271e-06,1.6534647941589355,0.9443560242652892,0.9443560242652892,0.0,91.72393035888672,106.0,53222.40234375,0.0,895.5459594726562,1.0,280.3022766113281,283.8664855957031,296.5562438964844,299.90460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32964.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864944577217102,1.0,0.0,0.0,3.560206651687622,3.5602293014526367,8.457533340333612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.49658203125,0.0,1939.9483642578125,1895.4371337890625,0.0,3075.3857421875,1.0,1.0,0.0,3.0,1.0,0.0
17830080,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8833253979682922,0.3522053062915802,0.3169227242469787,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.809391975402832,0.2678792774677276,0.2546229660511017,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8622392416000366,0.3270565271377563,0.2294308841228485,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7967433929443359,0.2555209398269653,0.2431155741214752,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6924446821212769,0.1662180423736572,0.7542021870613098,285.0488586425781,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4109191894531,285.0532531738281,1.0,0.4223164916038513,1.0,1.0,0.0,1.0,-2.1585843563079834,2.158580780029297,3.748836661543464e-06,1.666316270828247,0.9969369173049928,0.9969369173049928,0.0,92.9478759765625,109.0,53470.55078125,0.0,915.719482421875,1.0,280.3418273925781,283.8963317871094,296.5706481933594,299.9706115722656,293.1499938964844,293.1499938964844,280.04998779296875,29751.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637412190437317,1.0,0.0,0.0,3.590477228164673,3.5904996395111084,8.601964509580284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.208984375,0.0,1951.7130126953125,1895.4371337890625,0.0,3064.09716796875,1.0,1.0,0.0,3.0,1.0,0.0
17830140,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8832489252090454,0.3569316267967224,0.3215050101280212,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8096681833267212,0.2719148993492126,0.2586370408535003,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8606634736061096,0.3297585248947143,0.2315220087766647,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7966197729110718,0.2589764297008514,0.2465817332267761,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.6933674216270447,0.1691695600748062,0.7681683301925659,284.926025390625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4164123535156,284.927978515625,1.0,0.4288135468959808,1.0,1.0,0.0,1.0,-2.1923623085021973,2.192358493804932,3.8666644286422525e-06,1.6927024126052856,0.9288813471794128,0.9288813471794128,0.0,95.75421905517578,112.0,55077.78125,0.0,958.9608764648438,1.0,280.0575256347656,283.7408447265625,296.6412353515625,300.2047119140625,293.1499938964844,293.1499938964844,279.75,32290.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757054209709167,1.0,0.0,0.0,3.573315143585205,3.57333779335022,8.519928655914555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5927734375,0.0,1952.231689453125,1895.4371337890625,0.0,3176.32177734375,1.0,1.0,0.0,3.0,1.0,0.0
17830200,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8832489252090454,0.3569316267967224,0.3215050101280212,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8096681833267212,0.2719148993492126,0.2586370408535003,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8606634736061096,0.3297585248947143,0.2315220087766647,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7966197729110718,0.2589764297008514,0.2465817332267761,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.6933674216270447,0.1691695600748062,0.7681683301925659,284.926025390625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4164123535156,284.927978515625,1.0,0.4288135468959808,1.0,1.0,0.0,1.0,-2.1923623085021973,2.192358493804932,3.8666644286422525e-06,1.6927024126052856,0.9288813471794128,0.9288813471794128,0.0,95.75421905517578,112.0,55077.78125,0.0,958.9608764648438,1.0,280.0575256347656,283.7408447265625,296.6412353515625,300.2047119140625,293.1499938964844,293.1499938964844,279.75,32290.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757054209709167,1.0,0.0,0.0,3.573315143585205,3.57333779335022,8.519928655914555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5927734375,0.0,1952.231689453125,1895.4371337890625,0.0,3176.32177734375,1.0,1.0,0.0,3.0,1.0,0.0
17830260,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8811470866203308,0.361064612865448,0.3253109753131866,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8083288073539734,0.2755835056304931,0.2622213959693908,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.857326865196228,0.3319291472434997,0.2331341654062271,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.794837474822998,0.2620542645454407,0.2496158182621002,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6927564144134521,0.17184679210186,0.7807757258415222,284.8681030273437,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4154052734375,284.877197265625,1.0,0.435139536857605,1.0,1.0,0.0,1.0,-2.221964359283448,2.2219603061676025,3.971470050601056e-06,1.7157899141311646,0.8286473751068115,0.8286473751068115,0.0,99.0565948486328,115.0,56079.71875,0.0,1001.0210571289062,1.0,279.7587890625,283.6696472167969,296.64959716796875,300.29180908203125,293.1499938964844,293.1499938964844,280.04998779296875,39760.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857052326202393,1.0,0.0,0.0,3.421604633331299,3.421627283096313,7.811833597770601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.36083984375,0.0,1811.73486328125,1895.4371337890625,0.0,3270.021484375,0.973498284816742,1.0,0.0,3.0,1.0,0.0
17830320,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8811470866203308,0.361064612865448,0.3253109753131866,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8083288073539734,0.2755835056304931,0.2622213959693908,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.857326865196228,0.3319291472434997,0.2331341654062271,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.794837474822998,0.2620542645454407,0.2496158182621002,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6927564144134521,0.17184679210186,0.7807757258415222,284.8681030273437,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4154052734375,284.877197265625,1.0,0.435139536857605,1.0,1.0,0.0,1.0,-2.221964359283448,2.2219603061676025,3.971470050601056e-06,1.7157899141311646,0.8286473751068115,0.8286473751068115,0.0,99.0565948486328,115.0,56079.71875,0.0,1001.0210571289062,1.0,279.7587890625,283.6696472167969,296.64959716796875,300.29180908203125,293.1499938964844,293.1499938964844,280.04998779296875,39760.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857052326202393,1.0,0.0,0.0,3.421604633331299,3.421627283096313,7.811833597770601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.36083984375,0.0,1811.73486328125,1895.4371337890625,0.0,3270.021484375,0.973498284816742,1.0,0.0,3.0,1.0,0.0
17830380,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8816921710968018,0.3666717708110809,0.3300496935844421,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8090890049934387,0.2800953090190887,0.2663106918334961,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.856319785118103,0.3352200090885162,0.2352546006441116,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.795179545879364,0.2659201025962829,0.2531097829341888,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6940193772315979,0.1750672459602356,0.7947685718536377,285.0235900878906,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42730712890625,285.0247497558594,1.0,0.4415586292743683,1.0,1.0,0.0,1.0,-2.2561135292053223,2.2561092376708984,4.094006726518273e-06,1.742292881011963,0.9530105590820312,0.9530105590820312,0.0,101.76026916503906,118.0,56425.27734375,0.0,1046.5426025390625,1.0,280.0414428710937,283.8045959472656,296.6176147460937,300.1991882324219,293.1499938964844,293.1499938964844,279.75,31347.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792191743850708,1.0,0.0,0.0,3.5804460048675537,3.5804684162139893,8.553966495128407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.130859375,0.0,1953.147216796875,1895.4371337890625,0.0,3209.262451171875,1.0,1.0,0.0,3.0,1.0,0.0
17830440,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8816921710968018,0.3666717708110809,0.3300496935844421,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8090890049934387,0.2800953090190887,0.2663106918334961,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.856319785118103,0.3352200090885162,0.2352546006441116,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.795179545879364,0.2659201025962829,0.2531097829341888,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6940193772315979,0.1750672459602356,0.7947685718536377,285.0235900878906,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42730712890625,285.0247497558594,1.0,0.4415586292743683,1.0,1.0,0.0,1.0,-2.2561135292053223,2.2561092376708984,4.094006726518273e-06,1.742292881011963,0.9530105590820312,0.9530105590820312,0.0,101.76026916503906,118.0,56425.27734375,0.0,1046.5426025390625,1.0,280.0414428710937,283.8045959472656,296.6176147460937,300.1991882324219,293.1499938964844,293.1499938964844,279.75,31347.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792191743850708,1.0,0.0,0.0,3.5804460048675537,3.5804684162139893,8.553966495128407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.130859375,0.0,1953.147216796875,1895.4371337890625,0.0,3209.262451171875,1.0,1.0,0.0,3.0,1.0,0.0
17830500,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.88224858045578,0.3691728413105011,0.3325178623199463,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8097674250602722,0.2822712361812591,0.2684860825538635,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8561325073242188,0.3367066383361816,0.2364174723625183,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7956603765487671,0.2677747011184692,0.2549798488616943,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6949571371078491,0.176650732755661,0.8022704720497131,284.9229431152344,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4306640625,284.91455078125,1.0,0.4448612034320831,1.0,1.0,0.0,1.0,-2.2743475437164307,2.274343490600586,4.1603498175391e-06,1.7565031051635742,0.897045373916626,0.897045373916626,0.0,103.07247161865234,118.0,57641.734375,0.0,1070.8367919921875,1.0,279.79931640625,283.6729431152344,296.6827392578125,300.4427795410156,293.1499938964844,293.1499938964844,279.75,32985.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868957161903381,1.0,0.0,0.0,3.568791389465332,3.5688140392303467,8.498369084009028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.3349609375,0.0,1952.6263427734373,1895.4371337890625,0.0,3281.16455078125,1.0,1.0,0.0,3.0,1.0,0.0
17830560,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8818361759185791,0.3713842630386352,0.3346141278743744,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8096948266029358,0.2842835783958435,0.2704758644104004,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8551229238510132,0.3379595577716827,0.2373744547367096,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7953730225563049,0.2694664895534515,0.256669133901596,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.695201575756073,0.1781204789876938,0.8092355728149414,284.9101867675781,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4308166503906,284.9129638671875,1.0,0.4481170177459717,1.0,1.0,0.0,1.0,-2.2908029556274414,2.2907989025115967,4.220705704938155e-06,1.7693266868591309,0.8750174045562744,0.8750174045562744,0.0,104.63101959228516,121.0,57981.703125,0.0,1094.5155029296875,1.0,279.7578125,283.6639709472656,296.68585205078125,300.4316711425781,293.1499938964844,293.1499938964844,280.04998779296875,36097.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910630345344543,1.0,0.0,0.0,3.546171903610229,3.5461950302124023,8.390983907702321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.23046875,0.0,1950.9447021484373,1895.4371337890625,0.0,3320.147705078125,0.9989027976989746,1.0,0.0,3.0,1.0,0.0
17830620,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8826246857643127,0.3771522343158722,0.3394269645214081,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.8107977509498596,0.289052665233612,0.2747839689254761,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8544843196868896,0.341447502374649,0.2396081686019897,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.7960697412490845,0.2735443115234375,0.2603426277637481,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.696811318397522,0.1815407574176788,0.8240699768066406,285.12744140625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4424743652344,285.13250732421875,1.0,0.4547214210033417,1.0,1.0,0.0,1.0,-2.326668500900269,2.3266642093658447,4.353561507741688e-06,1.7971175909042358,1.0,1.0,0.0,107.37064361572266,124.0,57826.80078125,0.0,1144.56982421875,1.0,280.0420227050781,283.8803405761719,296.6538391113281,300.3234558105469,293.1499938964844,293.1499938964844,279.75,29111.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864182233810425,1.0,0.0,0.0,3.5949041843414307,3.594926357269287,8.62318984218291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.0263671875,0.0,1951.7169189453125,1895.4371337890625,0.0,3276.695556640625,1.0,1.0,0.0,3.0,1.0,0.0
17830680,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8826246857643127,0.3771522343158722,0.3394269645214081,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.8107977509498596,0.289052665233612,0.2747839689254761,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8544843196868896,0.341447502374649,0.2396081686019897,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.7960697412490845,0.2735443115234375,0.2603426277637481,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.696811318397522,0.1815407574176788,0.8240699768066406,285.12744140625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4424743652344,285.13250732421875,1.0,0.4547214210033417,1.0,1.0,0.0,1.0,-2.326668500900269,2.3266642093658447,4.353561507741688e-06,1.7971175909042358,1.0,1.0,0.0,107.37064361572266,124.0,57826.80078125,0.0,1144.56982421875,1.0,280.0420227050781,283.8803405761719,296.6538391113281,300.3234558105469,293.1499938964844,293.1499938964844,279.75,29111.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864182233810425,1.0,0.0,0.0,3.5949041843414307,3.594926357269287,8.62318984218291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.0263671875,0.0,1951.7169189453125,1895.4371337890625,0.0,3276.695556640625,1.0,1.0,0.0,3.0,1.0,0.0
17830740,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8837795853614807,0.3822871744632721,0.3444038033485412,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8123102784156799,0.2936494648456573,0.2793410122394562,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8542883992195129,0.3445929884910583,0.2420212179422378,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7972049117088318,0.2774485349655151,0.2642447054386139,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6988654732704163,0.1848977953195572,0.8398905396461487,285.0098571777344,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4482727050781,285.0113525390625,1.0,0.4615450799465179,1.0,1.0,0.0,1.0,-2.364716053009033,2.3647115230560303,4.497085683397017e-06,1.8267184495925903,1.0,1.0,0.0,110.10477447509766,127.0,59627.72265625,0.0,1198.4647216796875,1.0,279.7593688964844,283.7250366210937,296.71807861328125,300.5635070800781,293.1499938964844,293.1499938964844,279.45001220703125,29113.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982526063919067,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.8330078125,0.0,1950.3284912109373,1895.4371337890625,0.0,3387.29052734375,1.0,1.0,0.0,3.0,1.0,0.0
17830800,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8837795853614807,0.3822871744632721,0.3444038033485412,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8123102784156799,0.2936494648456573,0.2793410122394562,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8542883992195129,0.3445929884910583,0.2420212179422378,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7972049117088318,0.2774485349655151,0.2642447054386139,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6988654732704163,0.1848977953195572,0.8398905396461487,285.0098571777344,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4482727050781,285.0113525390625,1.0,0.4615450799465179,1.0,1.0,0.0,1.0,-2.364716053009033,2.3647115230560303,4.497085683397017e-06,1.8267184495925903,1.0,1.0,0.0,110.10477447509766,127.0,59627.72265625,0.0,1198.4647216796875,1.0,279.7593688964844,283.7250366210937,296.71807861328125,300.5635070800781,293.1499938964844,293.1499938964844,279.45001220703125,29113.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982526063919067,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.8330078125,0.0,1950.3284912109373,1895.4371337890625,0.0,3387.29052734375,1.0,1.0,0.0,3.0,1.0,0.0
17830860,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8816628456115723,0.3861599564552307,0.3482130467891693,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8111127614974976,0.2973173260688782,0.283135712146759,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8512061238288879,0.3466041386127472,0.2436915785074234,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7955089211463928,0.28041872382164,0.2673873901367187,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6982117295265198,0.1874570846557617,0.8529167771339417,284.8788452148437,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4416198730469,284.8805236816406,1.0,0.468051552772522,1.0,1.0,0.0,1.0,-2.395289897918701,2.3952853679656982,4.614237695932388e-06,1.8505340814590447,0.907276690006256,0.907276690006256,0.0,113.7551040649414,130.0,61237.29296875,0.0,1248.8128662109375,1.0,279.45904541015625,283.5626220703125,296.7335510253906,300.6972961425781,293.1499938964844,293.1499938964844,279.1499938964844,33387.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908862292766571,1.0,0.0,0.0,3.566171407699585,3.5661940574646,8.4858959326084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.0830078125,0.0,1952.8497314453125,1895.4371337890625,0.0,3486.042236328125,1.0,1.0,0.0,3.0,1.0,0.0
17830920,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8816628456115723,0.3861599564552307,0.3482130467891693,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8111127614974976,0.2973173260688782,0.283135712146759,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8512061238288879,0.3466041386127472,0.2436915785074234,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7955089211463928,0.28041872382164,0.2673873901367187,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6982117295265198,0.1874570846557617,0.8529167771339417,284.8788452148437,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4416198730469,284.8805236816406,1.0,0.468051552772522,1.0,1.0,0.0,1.0,-2.395289897918701,2.3952853679656982,4.614237695932388e-06,1.8505340814590447,0.907276690006256,0.907276690006256,0.0,113.7551040649414,130.0,61237.29296875,0.0,1248.8128662109375,1.0,279.45904541015625,283.5626220703125,296.7335510253906,300.6972961425781,293.1499938964844,293.1499938964844,279.1499938964844,33387.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908862292766571,1.0,0.0,0.0,3.566171407699585,3.5661940574646,8.4858959326084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.0830078125,0.0,1952.8497314453125,1895.4371337890625,0.0,3486.042236328125,1.0,1.0,0.0,3.0,1.0,0.0
17830980,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8778881430625916,0.3896927237510681,0.3514324426651001,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8082057237625122,0.3004434704780578,0.2862495481967926,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8465398550033569,0.348114401102066,0.244840919971466,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7920355796813965,0.2828112542629242,0.2698232531547546,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.695572555065155,0.1893565952777862,0.8624860048294067,284.8717041015625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43145751953125,284.8768920898437,1.0,0.4739650189876556,1.0,1.0,0.0,1.0,-2.418704032897949,2.418699264526367,4.704917955677956e-06,1.8687201738357544,0.8226963877677917,0.8226963877677917,0.0,117.88162231445312,118.0,61978.765625,0.0,1293.636962890625,1.0,279.1592712402344,283.5361328125,296.73193359375,300.7444152832031,293.1499938964844,293.1499938964844,279.45001220703125,39824.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915437400341034,1.0,0.0,0.0,3.3835372924804688,3.383559465408325,7.638977308488393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.34765625,0.0,1760.9189453125,1895.4371337890625,0.0,3546.99365234375,0.9646683931350708,1.0,0.0,3.0,1.0,0.0
17831040,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8778881430625916,0.3896927237510681,0.3514324426651001,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8082057237625122,0.3004434704780578,0.2862495481967926,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8465398550033569,0.348114401102066,0.244840919971466,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7920355796813965,0.2828112542629242,0.2698232531547546,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.695572555065155,0.1893565952777862,0.8624860048294067,284.8717041015625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43145751953125,284.8768920898437,1.0,0.4739650189876556,1.0,1.0,0.0,1.0,-2.418704032897949,2.418699264526367,4.704917955677956e-06,1.8687201738357544,0.8226963877677917,0.8226963877677917,0.0,117.88162231445312,118.0,61978.765625,0.0,1293.636962890625,1.0,279.1592712402344,283.5361328125,296.73193359375,300.7444152832031,293.1499938964844,293.1499938964844,279.45001220703125,39824.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915437400341034,1.0,0.0,0.0,3.3835372924804688,3.383559465408325,7.638977308488393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.34765625,0.0,1760.9189453125,1895.4371337890625,0.0,3546.99365234375,0.9646683931350708,1.0,0.0,3.0,1.0,0.0
17831100,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8809714913368225,0.3921311795711517,0.3533127307891845,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8110125064849854,0.3023182451725006,0.2878356575965881,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8486281633377075,0.3493200838565826,0.2455072551965713,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7946197390556335,0.2842834889888763,0.2710442543029785,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6980397701263428,0.190438225865364,0.8668012022972107,284.9994812011719,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4323425292969,285.0054931640625,1.0,0.4748241901397705,1.0,1.0,0.0,1.0,-2.4303183555603027,2.4303135871887207,4.750153038912686e-06,1.87769615650177,0.9017507433891296,0.9017507433891296,0.0,117.47084045410156,118.0,61737.19140625,0.0,1305.9866943359375,1.0,279.3959655761719,283.6652526855469,296.69024658203125,300.5652770996094,293.1499938964844,293.1499938964844,279.45001220703125,33963.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095577597618104,1.0,0.0,0.0,3.45044207572937,3.4504637718200684,7.944065032461367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.9208984375,0.0,1795.12158203125,1895.4371337890625,0.0,3492.4990234375,0.9754664301872252,1.0,0.0,3.0,1.0,0.0
17831160,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8875240683555603,0.3946809470653534,0.3555023372173309,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8166555762290955,0.3042961657047272,0.2895836234092712,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8538317680358887,0.3506463170051574,0.2463456243276596,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8002365827560425,0.2858471572399139,0.27240651845932,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7032068371772766,0.191580131649971,0.8714175224304199,284.9965209960937,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4348449707031,284.995361328125,1.0,0.4749229848384857,1.0,1.0,0.0,1.0,-2.4432382583618164,2.4432334899902344,4.800763690582244e-06,1.8876951932907104,0.9172981977462769,0.9172981977462769,0.0,115.49454498291016,106.0,62232.38671875,0.0,1313.5120849609375,1.0,279.441162109375,283.647705078125,296.71368408203125,300.6588134765625,293.1499938964844,293.1499938964844,279.1499938964844,32542.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083202481269836,1.0,0.0,0.0,3.5369317531585693,3.536953926086426,8.347312245859939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.9140625,0.0,1902.225830078125,1895.4371337890625,0.0,3481.008056640625,0.9929007291793824,1.0,0.0,3.0,1.0,0.0
17831220,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8973240852355957,0.3970493674278259,0.3577809333801269,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8249452114105225,0.3063221275806427,0.2915104031562805,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8619861602783203,0.3517616987228393,0.2471788078546524,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8087141513824463,0.287385493516922,0.2738701701164245,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7109237313270569,0.1927084177732467,0.8763250112533569,284.875,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4319152832031,284.8782043457031,1.0,0.4741350412368774,1.0,1.0,0.0,1.0,-2.456951379776001,2.45694637298584,4.854910457652295e-06,1.8983745574951167,0.8288854360580444,0.8288854360580444,0.0,112.1510772705078,106.0,63132.0859375,0.0,1316.338134765625,1.0,279.1851806640625,283.5139465332031,296.7813720703125,300.8945617675781,293.1499938964844,293.1499938964844,279.1499938964844,38322.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159203767776488,1.0,0.0,0.0,3.4815545082092285,3.4815773963928223,8.087973810688709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.3125,0.0,1880.7930908203125,1895.4371337890625,0.0,3551.462646484375,0.983834445476532,1.0,0.0,3.0,1.0,0.0
17831280,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9046329259872437,0.3985896110534668,0.3589955568313598,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8310942649841309,0.3076219856739044,0.2926071286201477,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8682224750518799,0.3524454832077026,0.2475532740354538,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8147982954978943,0.2883536219596863,0.2746603190898895,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7163743376731873,0.1934028416872024,0.878913402557373,284.9203186035156,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4292907714844,284.9232177734375,1.0,0.4731178879737854,1.0,1.0,0.0,1.0,-2.464237928390503,2.464233160018921,4.883751444140216e-06,1.904018759727478,0.8452695608139038,0.8452695608139038,0.0,109.53945922851562,94.0,63273.66796875,0.0,1314.3353271484375,1.0,279.1586303710937,283.5516357421875,296.7768249511719,300.8599548339844,293.1499938964844,293.1499938964844,279.45001220703125,37883.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917341411113739,1.0,0.0,0.0,3.44258999824524,3.442612409591675,7.907949566288153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.21484375,0.0,1822.3609619140625,1895.4371337890625,0.0,3564.603271484375,0.9764663577079772,1.0,0.0,3.0,1.0,0.0
17831340,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9331337213516236,0.4034420847892761,0.3627516031265259,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8528671264648438,0.3114336133003235,0.2956846952438354,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8910501003265381,0.3548879027366638,0.2488427758216858,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8352803587913513,0.2912865281105041,0.2769250571727752,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7343022227287292,0.1954801529645919,0.8860554099082947,285.0370483398437,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4323425292969,285.03887939453125,1.0,0.4695854187011719,1.0,1.0,0.0,1.0,-2.485295057296753,2.485290050506592,4.967402219335781e-06,1.920232534408569,0.9611682295799256,0.9611682295799256,0.0,101.02791595458984,82.0,63351.8515625,0.0,1304.353515625,1.0,279.4415588378906,283.66436767578125,296.7633972167969,300.7845458984375,293.1499938964844,293.1499938964844,279.1499938964844,31016.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123143553733826,1.0,0.0,0.0,3.582446813583374,3.5824692249298096,8.563528695049172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.35546875,0.0,1952.7369384765625,1895.4371337890625,0.0,3518.069091796875,1.0,1.0,0.0,3.0,1.0,0.0
17831400,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9331337213516236,0.4034420847892761,0.3627516031265259,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8528671264648438,0.3114336133003235,0.2956846952438354,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8910501003265381,0.3548879027366638,0.2488427758216858,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8352803587913513,0.2912865281105041,0.2769250571727752,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7343022227287292,0.1954801529645919,0.8860554099082947,285.0370483398437,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4323425292969,285.03887939453125,1.0,0.4695854187011719,1.0,1.0,0.0,1.0,-2.485295057296753,2.485290050506592,4.967402219335781e-06,1.920232534408569,0.9611682295799256,0.9611682295799256,0.0,101.02791595458984,82.0,63351.8515625,0.0,1304.353515625,1.0,279.4415588378906,283.66436767578125,296.7633972167969,300.7845458984375,293.1499938964844,293.1499938964844,279.1499938964844,31016.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123143553733826,1.0,0.0,0.0,3.582446813583374,3.5824692249298096,8.563528695049172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.35546875,0.0,1952.7369384765625,1895.4371337890625,0.0,3518.069091796875,1.0,1.0,0.0,3.0,1.0,0.0
17831460,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9685952067375184,0.4072319865226745,0.3660644292831421,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8827519416809082,0.3147237598896026,0.298566073179245,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9231082797050476,0.3566108047962188,0.249925285577774,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8628104329109192,0.2937043011188507,0.2789833545684814,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7581349015235901,0.197195827960968,0.8924691677093506,284.9140319824219,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4264221191406,284.9154052734375,1.0,0.4649963676929474,1.0,1.0,0.0,1.0,-2.504222869873047,2.5042178630828857,5.043388227932155e-06,1.934895634651184,0.883037805557251,0.883037805557251,0.0,91.40423583984376,70.0,64749.3046875,0.0,1286.7572021484375,1.0,279.1575927734375,283.5129699707031,296.8257751464844,301.0044250488281,293.1499938964844,293.1499938964844,279.45001220703125,35393.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220064282417296,1.0,0.0,0.0,3.5530831813812256,3.55310606956482,8.423722306361014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.69140625,0.0,1953.927001953125,1895.4371337890625,0.0,3607.66357421875,1.0,1.0,0.0,3.0,1.0,0.0
