time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831520,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9685952067375184,0.4072319865226745,0.3660644292831421,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8827519416809082,0.3147237598896026,0.298566073179245,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9231082797050476,0.3566108047962188,0.249925285577774,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8628104329109192,0.2937043011188507,0.2789833545684814,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7581349015235901,0.197195827960968,0.8924691677093506,284.9140319824219,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4264221191406,284.9154052734375,1.0,0.4649963676929474,1.0,1.0,0.0,1.0,-2.504222869873047,2.5042178630828857,5.043388227932155e-06,1.934895634651184,0.883037805557251,0.883037805557251,0.0,91.40423583984376,70.0,64749.3046875,0.0,1286.7572021484375,1.0,279.1575927734375,283.5129699707031,296.8257751464844,301.0044250488281,293.1499938964844,293.1499938964844,279.45001220703125,35393.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220064282417296,1.0,0.0,0.0,3.5530831813812256,3.55310606956482,8.423722306361014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.69140625,0.0,1953.927001953125,1895.4371337890625,0.0,3607.66357421875,1.0,1.0,0.0,3.0,1.0,0.0
17831580,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.9990000128746032,0.411971241235733,0.3656668066978454,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.922715187072754,0.3183727562427521,0.3013741075992584,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9649452567100524,0.3588957786560058,0.2509996294975281,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8992262482643127,0.2964455485343933,0.2809577584266662,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.789786696434021,0.1990908235311508,0.8983913064002991,285.10418701171875,284.95001220703125,297.42950439453125,293.8153076171875,297.4280700683594,297.42950439453125,285.1070861816406,1.0,0.45968958735466,1.0,1.0,0.0,1.0,-2.5184733867645264,2.518468141555786,5.101280294184107e-06,1.9460853338241573,1.0,1.0,0.0,81.66505432128906,70.0,64219.8125,0.0,1262.312744140625,1.0,279.4410705566406,283.7077331542969,296.8021850585937,300.88104248046875,293.1499938964844,293.1499938964844,279.45001220703125,29098.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164223074913024,1.0,0.0,0.0,3.594034433364868,3.5940566062927246,8.619016966804338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.310546875,0.0,1950.3197021484373,1895.4371337890625,0.0,3556.105224609375,1.0,1.0,0.0,3.0,1.0,0.0
17831640,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.9990000128746032,0.4121879637241363,0.3652293384075165,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9232819676399232,0.3184974491596222,0.3014894425868988,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9654070138931274,0.3589778840541839,0.2510552406311035,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8996919393539429,0.2965399026870727,0.2810446918010711,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.790195882320404,0.19915571808815,0.8986720442771912,285.1058959960937,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4299011230469,285.1083984375,1.0,0.4594479203224182,1.0,1.0,0.0,1.0,-2.517446756362915,2.517441511154175,5.097543180454522e-06,1.945506572723389,1.0,1.0,0.0,81.5452880859375,73.0,64212.1953125,0.0,1261.114013671875,1.0,279.44195556640625,283.7089233398437,296.8038330078125,300.8849182128906,293.1499938964844,293.1499938964844,279.1499938964844,29101.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916440486907959,1.0,0.0,0.0,3.594014406204224,3.59403657913208,8.618921469860652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.494140625,0.0,1950.3216552734373,1895.4371337890625,0.0,3556.2734375,1.0,1.0,0.0,3.0,1.0,0.0
17831700,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.4160246849060058,0.3556010127067566,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9350213408470154,0.3202935755252838,0.3032311201095581,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.974825918674469,0.3600314557552337,0.2518578767776489,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9096866846084596,0.2978663444519043,0.2823388576507568,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7987378835678101,0.2000822722911834,0.9028262495994568,284.9855041503906,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4385681152344,284.9744873046875,1.0,0.4579873979091644,1.0,1.0,0.0,1.0,-2.5160679817199707,2.5160629749298096,5.0912185542983934e-06,1.9440603256225584,0.9894278645515442,0.9894278645515442,0.0,79.42564392089844,73.0,65248.4765625,0.0,1250.040771484375,1.0,279.1987609863281,283.5571594238281,296.8607788085937,301.11553955078125,293.1499938964844,293.1499938964844,279.1499938964844,29203.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222209453582764,1.0,0.0,0.0,3.5933592319488525,3.593381643295288,8.615779734100215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.15234375,0.0,1950.3848876953125,1895.4371337890625,0.0,3609.640625,1.0,1.0,0.0,3.0,1.0,0.0
17831760,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.4201100468635559,0.3504119515419006,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9420535564422609,0.3217452466487884,0.3046956956386566,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9798285365104676,0.3606360554695129,0.2523803412914276,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9159795641899108,0.2988573014736175,0.283367782831192,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8037950992584229,0.2007739096879959,0.9061910510063172,284.9004211425781,284.95001220703125,297.4962463378906,293.8388977050781,297.4889831542969,297.4469909667969,284.8832397460937,1.0,0.4570976495742798,0.8880736231803894,0.8880736231803894,0.2000000029802322,1.0,-2.5174949169158936,2.18973970413208,0.3277550637722015,1.6188347339630127,0.9309677481651306,0.9309677481651306,0.0,78.18494415283203,76.0,63574.68359375,0.0,1245.064697265625,1.0,279.1590576171875,283.43328857421875,296.861572265625,301.0614318847656,293.1499938964844,293.1499938964844,278.8500061035156,31059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242311716079712,1.0,0.0,0.0,3.581316471099853,3.581338882446289,8.558126296520641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.16015625,0.0,1951.514404296875,1895.4371337890625,0.0,3628.15380859375,1.0,1.0,0.0,3.0,1.0,0.0
17831820,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.9990000128746032,0.4266911149024963,0.3467462360858917,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.9481778740882874,0.3238470256328583,0.3067485094070434,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.9830979108810424,0.3608507812023163,0.2525939047336578,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.9211888313293456,0.300036072731018,0.2845636904239654,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8078070282936096,0.2015309333801269,0.9099445939064026,284.7585144042969,284.95001220703125,297.5625305175781,293.86212158203125,297.5055236816406,297.44927978515625,284.7427978515625,1.0,0.4565756916999817,0.6642208099365234,0.6642208099365234,0.6000000238418579,1.0,-2.5217463970184326,1.2518301010131836,1.269916296005249,0.6820384860038757,0.6947749853134155,0.6947749853134155,0.0,77.1985092163086,79.0,54688.91015625,0.0,1243.205322265625,1.0,278.862060546875,283.2445678710937,296.76519775390625,300.4908142089844,293.1499938964844,293.1499938964844,279.1499938964844,48269.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096704721450806,1.0,0.0,0.0,2.997905969619751,2.9979264736175537,5.996935215080157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.3330078125,0.0,1368.284912109375,1895.4371337890625,0.0,3493.545654296875,0.8812687993049622,1.0,0.0,3.0,1.0,0.0
17831880,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.9990000128746032,0.4266911149024963,0.3467462360858917,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.9481778740882874,0.3238470256328583,0.3067485094070434,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.9830979108810424,0.3608507812023163,0.2525939047336578,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.9211888313293456,0.300036072731018,0.2845636904239654,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8078070282936096,0.2015309333801269,0.9099445939064026,284.7585144042969,284.95001220703125,297.5625305175781,293.86212158203125,297.5055236816406,297.44927978515625,284.7427978515625,1.0,0.4565756916999817,0.6642208099365234,0.6642208099365234,0.6000000238418579,1.0,-2.5217463970184326,1.2518301010131836,1.269916296005249,0.6820384860038757,0.6947749853134155,0.6947749853134155,0.0,77.1985092163086,79.0,54688.91015625,0.0,1243.205322265625,1.0,278.862060546875,283.2445678710937,296.76519775390625,300.4908142089844,293.1499938964844,293.1499938964844,279.1499938964844,48269.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096704721450806,1.0,0.0,0.0,2.997905969619751,2.9979264736175537,5.996935215080157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.3330078125,0.0,1368.284912109375,1895.4371337890625,0.0,3493.545654296875,0.8812687993049622,1.0,0.0,3.0,1.0,0.0
17831940,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.4344646036624908,0.3434074223041534,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9546778798103333,0.3270359933376312,0.309518814086914,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.986815631389618,0.3624933362007141,0.2535260021686554,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9269525408744812,0.3021908402442932,0.2863789200782776,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.811985433101654,0.2029203474521637,0.91540265083313,284.8817443847656,284.95001220703125,297.630126953125,293.8854675292969,297.5180358886719,297.4638366699219,284.8979187011719,1.0,0.4576946198940277,0.4403680264949798,0.4403680264949798,1.0,1.0,-2.5309107303619385,0.8191454410552979,1.7117652893066406,0.2475347965955734,0.7021412253379822,0.7021412253379822,0.0,76.72783660888672,99.0,48861.25390625,0.0,1253.038330078125,1.0,279.1326904296875,283.3992004394531,296.6858825683594,299.8992004394531,293.1499938964844,293.1499938964844,279.45001220703125,44580.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641244173049927,1.0,0.0,0.0,2.7185277938842773,2.718545436859131,4.931293915433343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.94189453125,0.0,1057.6748046875,1895.4371337890625,0.0,3067.691650390625,0.8097995519638062,1.0,0.0,3.0,1.0,0.0
17832000,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.4344646036624908,0.3434074223041534,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9546778798103333,0.3270359933376312,0.309518814086914,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.986815631389618,0.3624933362007141,0.2535260021686554,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9269525408744812,0.3021908402442932,0.2863789200782776,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.811985433101654,0.2029203474521637,0.91540265083313,284.8817443847656,284.95001220703125,297.630126953125,293.8854675292969,297.5180358886719,297.4638366699219,284.8979187011719,1.0,0.4576946198940277,0.4403680264949798,0.4403680264949798,1.0,1.0,-2.5309107303619385,0.8191454410552979,1.7117652893066406,0.2475347965955734,0.7021412253379822,0.7021412253379822,0.0,76.72783660888672,99.0,48861.25390625,0.0,1253.038330078125,1.0,279.1326904296875,283.3992004394531,296.6858825683594,299.8992004394531,293.1499938964844,293.1499938964844,279.45001220703125,44580.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641244173049927,1.0,0.0,0.0,2.7185277938842773,2.718545436859131,4.931293915433343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.94189453125,0.0,1057.6748046875,1895.4371337890625,0.0,3067.691650390625,0.8097995519638062,1.0,0.0,3.0,1.0,0.0
17832060,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.440830260515213,0.3586598634719848,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.943449318408966,0.3308234512805938,0.3130871653556824,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9761460423469543,0.3648157715797424,0.2551340758800506,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9146596789360046,0.3048981428146362,0.2889415919780731,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8026759028434753,0.204746201634407,0.923753261566162,284.9973449707031,284.95001220703125,297.6986389160156,293.9089050292969,297.5498962402344,297.47247314453125,284.9986572265625,1.0,0.4666172564029693,0.4752684831619262,0.4752684831619262,1.0,1.0,-2.5685362815856934,0.8851575255393982,1.68337881565094,0.3044597208499908,0.7917837500572205,0.7917837500572205,0.0,81.13774871826172,117.0,49597.03515625,0.0,1318.86962890625,1.0,279.4306030273437,283.5028686523437,296.7701721191406,299.8830871582031,293.1499938964844,293.1499938964844,279.75,32813.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316422700881958,1.0,0.0,0.0,2.9092164039611816,2.909233331680298,5.647358420901583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.47509765625,0.0,1146.9215087890625,1895.4371337890625,0.0,2763.73876953125,0.8385537266731262,1.0,0.0,3.0,1.0,0.0
17832120,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.440830260515213,0.3586598634719848,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.943449318408966,0.3308234512805938,0.3130871653556824,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9761460423469543,0.3648157715797424,0.2551340758800506,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9146596789360046,0.3048981428146362,0.2889415919780731,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8026759028434753,0.204746201634407,0.923753261566162,284.9973449707031,284.95001220703125,297.6986389160156,293.9089050292969,297.5498962402344,297.47247314453125,284.9986572265625,1.0,0.4666172564029693,0.4752684831619262,0.4752684831619262,1.0,1.0,-2.5685362815856934,0.8851575255393982,1.68337881565094,0.3044597208499908,0.7917837500572205,0.7917837500572205,0.0,81.13774871826172,117.0,49597.03515625,0.0,1318.86962890625,1.0,279.4306030273437,283.5028686523437,296.7701721191406,299.8830871582031,293.1499938964844,293.1499938964844,279.75,32813.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316422700881958,1.0,0.0,0.0,2.9092164039611816,2.909233331680298,5.647358420901583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.47509765625,0.0,1146.9215087890625,1895.4371337890625,0.0,2763.73876953125,0.8385537266731262,1.0,0.0,3.0,1.0,0.0
17832180,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9990000128746032,0.4420774579048157,0.3862611353397369,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9209997653961182,0.3345310091972351,0.3168244957923889,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.954335868358612,0.3670533299446106,0.2568822205066681,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.893888533115387,0.3075419962406158,0.2916832566261291,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7851474285125732,0.2064868360757827,0.9328153133392334,285.0552673339844,284.95001220703125,297.7655639648437,293.9314880371094,297.5660095214844,297.45037841796875,285.0533142089844,1.0,0.4797416627407074,0.5090667605400085,0.5090667605400085,1.0,1.0,-2.6224634647369385,0.9668267965316772,1.6556365489959717,0.3737098276615143,0.8971809148788452,0.8971809148788452,0.0,89.06031799316406,117.0,51104.49609375,0.0,1423.5885009765625,1.0,279.73291015625,283.5532531738281,296.90301513671875,300.0982971191406,293.1499938964844,293.1499938964844,279.75,28119.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249005079269409,1.0,0.0,0.0,3.1998720169067383,3.199890613555908,6.832168537584948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.81005859375,0.0,1421.9329833984375,1895.4371337890625,0.0,2701.02734375,0.9033985137939452,1.0,0.0,3.0,1.0,0.0
17832240,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9990000128746032,0.4420257210731506,0.3873252868652344,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9201561212539672,0.3346437215805053,0.3169461786746979,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9534620642662048,0.367115318775177,0.2569381594657898,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.89313805103302,0.3076202571392059,0.2917723059654236,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7844922542572021,0.2065363973379135,0.9331061840057372,285.0535888671875,284.95001220703125,297.76776123046875,293.9322204589844,297.56622314453125,297.4490966796875,285.05181884765625,1.0,0.4802281260490417,0.5101689696311951,0.5101689696311951,1.0,1.0,-2.6244115829467773,0.9694567918777466,1.6549549102783203,0.375894159078598,0.898264467716217,0.898264467716217,0.0,89.37117004394531,135.0,51170.16015625,0.0,1427.55908203125,1.0,279.7345275878906,283.55126953125,296.9083251953125,300.1106262207031,293.1499938964844,293.1499938964844,280.04998779296875,28185.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251914978027344,1.0,0.0,0.0,3.2070624828338623,3.207081079483032,6.862907753202308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.6708984375,0.0,1430.9932861328125,1895.4371337890625,0.0,2703.730224609375,0.9052971601486206,1.0,0.0,3.0,1.0,0.0
17832300,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.9908058047294616,0.4409976005554199,0.3974100947380066,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.9011507630348206,0.3364704549312591,0.3189020156860351,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.932288944721222,0.3681578338146209,0.2578344941139221,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8756278157234192,0.3088915646076202,0.2932115793228149,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.7692407965660095,0.2073140442371368,0.9378394484519958,285.1330261230469,284.95001220703125,297.8024597167969,293.9437866210937,297.5697021484375,297.427734375,285.134765625,1.0,0.4878994822502136,0.5276191830635071,0.5276191830635071,1.0,1.0,-2.646854877471924,1.0064420700073242,1.64041268825531,0.4082324504852295,0.9971977472305298,0.9971977472305298,0.0,96.13111114501952,135.0,51442.41796875,0.0,1488.298583984375,1.0,279.9872436523437,283.637451171875,296.9356384277344,300.114013671875,293.1499938964844,293.1499938964844,280.04998779296875,26663.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253240585327148,1.0,0.0,0.0,3.363953828811645,3.363973617553711,7.550807481493393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.77880859375,0.0,1610.3082275390625,1895.4371337890625,0.0,2704.961669921875,0.9437789916992188,1.0,0.0,3.0,1.0,0.0
17832360,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9690643548965454,0.4411794245243072,0.3973356485366821,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.880274772644043,0.3382312655448913,0.3209360539913177,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9072988033294678,0.3691264688968658,0.2587950527667999,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8555698394775391,0.310091882944107,0.2947189211845398,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7518290281295776,0.2080076038837433,0.9427154660224916,285.09893798828125,284.95001220703125,297.8371887207031,293.955322265625,297.5749206542969,297.41461181640625,285.0943603515625,1.0,0.4953677356243133,0.5254808664321899,0.5254808664321899,1.0,1.0,-2.6585893630981445,1.0101600885391235,1.648429274559021,0.4092004597187042,1.0,1.0,0.0,104.6661605834961,153.0,52021.4296875,0.0,1542.7091064453125,1.0,280.0389099121094,283.5941467285156,296.9868469238281,300.2786560058594,293.1499938964844,293.1499938964844,279.75,27666.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304312229156494,1.0,0.0,0.0,3.504028558731079,3.50404953956604,8.192728273570538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.7060546875,0.0,1807.494873046875,1895.4371337890625,0.0,2752.460205078125,0.9788814187049866,1.0,0.0,3.0,1.0,0.0
17832420,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9385017156600952,0.4417696297168731,0.3982674181461334,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.855865478515625,0.3399563133716583,0.3233178853988647,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8802403807640076,0.3695987462997436,0.259739488363266,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.832525372505188,0.311085045337677,0.2964000105857849,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7318242788314819,0.2084785997867584,0.9480223655700684,284.8882751464844,284.95001220703125,297.8843994140625,293.9708557128906,297.58160400390625,297.3974609375,284.88446044921875,1.0,0.5054570436477661,0.5225728154182434,0.5225728154182434,1.0,1.0,-2.672109603881836,1.0114822387695312,1.660627365112305,0.4074694216251373,0.8959049582481384,0.8959049582481384,0.0,116.90504455566406,153.0,53430.34375,0.0,1617.304443359375,1.0,279.7763061523437,283.36309814453125,297.0678100585937,300.5638427734375,293.1499938964844,293.1499938964844,279.75,33133.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471879363059998,1.0,0.0,0.0,3.566835641860962,3.566858530044556,8.489058131999627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.1533203125,0.0,1951.2672119140625,1895.4371337890625,0.0,2908.939453125,0.9994804859161376,1.0,0.0,3.0,1.0,0.0
17832480,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9244062304496764,0.4421477913856506,0.3987184464931488,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8456063866615295,0.3406215608119964,0.3242046236991882,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8686466813087463,0.3696439564228058,0.2599656283855438,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.822693943977356,0.3114032447338104,0.296965092420578,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.723207950592041,0.2085734456777572,0.9497151374816896,284.8834533691406,284.95001220703125,297.9065856933594,293.97808837890625,297.5848083496094,297.3896179199219,284.88446044921875,1.0,0.5101045370101929,0.5212042927742004,0.5212042927742004,1.0,1.0,-2.676703453063965,1.0113165378570557,1.6653869152069092,0.4062452912330627,0.8782833218574524,0.8782833218574524,0.0,122.93995666503906,156.0,53436.46875,0.0,1651.3826904296875,1.0,279.7585754394531,283.3608703613281,297.0570678710937,300.54022216796875,293.1499938964844,293.1499938964844,280.04998779296875,35333.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511083126068115,1.0,0.0,0.0,3.545118570327759,3.5451414585113525,8.385999308302416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.9423828125,0.0,1941.8017578125,1895.4371337890625,0.0,2945.652587890625,0.9975971579551696,1.0,0.0,3.0,1.0,0.0
17832540,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9024351835250854,0.4454312026500702,0.4014625549316406,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8292430639266968,0.3435778021812439,0.3271662294864654,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8495440483093262,0.3709129393100738,0.2609227001667022,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8056169152259827,0.3131768107414245,0.298845499753952,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7077330350875854,0.2093776762485504,0.9547062516212464,285.054931640625,284.95001220703125,297.9756164550781,294.0003967285156,297.6061096191406,297.3837890625,285.0569152832031,1.0,0.5199689865112305,0.5169276595115662,0.5169276595115662,1.0,1.0,-2.6929612159729004,1.011489987373352,1.6814712285995483,0.4025699198246002,1.0,1.0,0.0,135.19036865234375,144.0,52660.890625,0.0,1731.098876953125,1.0,280.0424499511719,283.5419921875,296.9955444335937,300.36737060546875,293.1499938964844,293.1499938964844,279.75,29185.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464525938034058,1.0,0.0,0.0,3.593268871307373,3.593291044235229,8.615345450380119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.0810546875,0.0,1950.072021484375,1895.4371337890625,0.0,2902.056640625,1.0,1.0,0.0,3.0,1.0,0.0
17832600,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9024351835250854,0.4454312026500702,0.4014625549316406,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8292430639266968,0.3435778021812439,0.3271662294864654,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8495440483093262,0.3709129393100738,0.2609227001667022,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8056169152259827,0.3131768107414245,0.298845499753952,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7077330350875854,0.2093776762485504,0.9547062516212464,285.054931640625,284.95001220703125,297.9756164550781,294.0003967285156,297.6061096191406,297.3837890625,285.0569152832031,1.0,0.5199689865112305,0.5169276595115662,0.5169276595115662,1.0,1.0,-2.6929612159729004,1.011489987373352,1.6814712285995483,0.4025699198246002,1.0,1.0,0.0,135.19036865234375,144.0,52660.890625,0.0,1731.098876953125,1.0,280.0424499511719,283.5419921875,296.9955444335937,300.36737060546875,293.1499938964844,293.1499938964844,279.75,29185.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464525938034058,1.0,0.0,0.0,3.593268871307373,3.593291044235229,8.615345450380119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.0810546875,0.0,1950.072021484375,1895.4371337890625,0.0,2902.056640625,1.0,1.0,0.0,3.0,1.0,0.0
17832660,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.90143883228302,0.448171466588974,0.4043107628822326,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8287875652313232,0.3462714254856109,0.3299641609191894,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8476474285125732,0.3718218505382538,0.2617912590503692,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8043301105499268,0.3146910071372986,0.3005264401435852,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7061895728111267,0.2100412994623184,0.958599328994751,284.9068603515625,284.95001220703125,298.04400634765625,294.0221252441406,297.6258850097656,297.3747253417969,284.9065246582031,1.0,0.5228303670883179,0.5159130692481995,0.5159130692481995,1.0,1.0,-2.7074978351593018,1.015860915184021,1.6916369199752808,0.4036864638328552,0.9215871095657348,0.9215871095657348,0.0,137.5309295654297,132.0,53900.9140625,0.0,1763.3775634765625,1.0,279.75860595703125,283.36651611328125,297.0567932128906,300.5640563964844,293.1499938964844,293.1499938964844,279.45001220703125,32462.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567271828651428,1.0,0.0,0.0,3.572194576263428,3.5722172260284424,8.514585374541639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.0302734375,0.0,1952.330078125,1895.4371337890625,0.0,2998.314453125,1.0,1.0,0.0,3.0,1.0,0.0
17832720,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.90143883228302,0.448171466588974,0.4043107628822326,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8287875652313232,0.3462714254856109,0.3299641609191894,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8476474285125732,0.3718218505382538,0.2617912590503692,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8043301105499268,0.3146910071372986,0.3005264401435852,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7061895728111267,0.2100412994623184,0.958599328994751,284.9068603515625,284.95001220703125,298.04400634765625,294.0221252441406,297.6258850097656,297.3747253417969,284.9065246582031,1.0,0.5228303670883179,0.5159130692481995,0.5159130692481995,1.0,1.0,-2.7074978351593018,1.015860915184021,1.6916369199752808,0.4036864638328552,0.9215871095657348,0.9215871095657348,0.0,137.5309295654297,132.0,53900.9140625,0.0,1763.3775634765625,1.0,279.75860595703125,283.36651611328125,297.0567932128906,300.5640563964844,293.1499938964844,293.1499938964844,279.45001220703125,32462.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567271828651428,1.0,0.0,0.0,3.572194576263428,3.5722172260284424,8.514585374541639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.0302734375,0.0,1952.330078125,1895.4371337890625,0.0,2998.314453125,1.0,1.0,0.0,3.0,1.0,0.0
17832780,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9089425206184388,0.450359582901001,0.406101793050766,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8352957367897034,0.3485501408576965,0.3319850862026214,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8530415892601013,0.3721961677074432,0.2619635462760925,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.810311496257782,0.3157751262187958,0.3014355897903442,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7111257910728455,0.2103772759437561,0.9595878720283508,284.8539733886719,284.95001220703125,298.11138916015625,294.043212890625,297.6425170898437,297.3612976074219,284.8587341308594,1.0,0.5214752554893494,0.5148984789848328,0.5148984789848328,1.0,1.0,-2.714568853378296,1.01722514629364,1.6973437070846558,0.4033437073230743,0.8096659183502197,0.8096659183502197,0.0,134.42654418945312,120.0,54217.296875,0.0,1759.5614013671875,1.0,279.45916748046875,283.30029296875,297.0639038085937,300.6087341308594,293.1499938964844,293.1499938964844,279.75,40897.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638365864753723,1.0,0.0,0.0,3.370075464248657,3.3700978755950928,7.57831344344595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.693359375,0.0,1753.1597900390625,1895.4371337890625,0.0,3064.99169921875,0.962157666683197,1.0,0.0,3.0,1.0,0.0
17832840,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9089425206184388,0.450359582901001,0.406101793050766,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8352957367897034,0.3485501408576965,0.3319850862026214,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8530415892601013,0.3721961677074432,0.2619635462760925,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.810311496257782,0.3157751262187958,0.3014355897903442,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7111257910728455,0.2103772759437561,0.9595878720283508,284.8539733886719,284.95001220703125,298.11138916015625,294.043212890625,297.6425170898437,297.3612976074219,284.8587341308594,1.0,0.5214752554893494,0.5148984789848328,0.5148984789848328,1.0,1.0,-2.714568853378296,1.01722514629364,1.6973437070846558,0.4033437073230743,0.8096659183502197,0.8096659183502197,0.0,134.42654418945312,120.0,54217.296875,0.0,1759.5614013671875,1.0,279.45916748046875,283.30029296875,297.0639038085937,300.6087341308594,293.1499938964844,293.1499938964844,279.75,40897.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638365864753723,1.0,0.0,0.0,3.370075464248657,3.3700978755950928,7.57831344344595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.693359375,0.0,1753.1597900390625,1895.4371337890625,0.0,3064.99169921875,0.962157666683197,1.0,0.0,3.0,1.0,0.0
17832900,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9169390201568604,0.4522619843482971,0.4073353111743927,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8415399193763733,0.3501293659210205,0.3331301510334015,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.858941912651062,0.3729247450828552,0.2621839046478271,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8161121010780334,0.3167082071304321,0.301992267370224,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7160776853561401,0.2108150124549865,0.9602713584899902,284.9814147949219,284.95001220703125,298.1446228027344,294.0534362792969,297.6553955078125,297.36212158203125,284.98516845703125,1.0,0.5198606252670288,0.5143911838531494,0.5143911838531494,1.0,1.0,-2.719176769256592,1.018358588218689,1.7008181810379028,0.4033621251583099,0.8835411667823792,0.8835411667823792,0.0,131.15505981445312,120.0,53647.65625,0.0,1751.27490234375,1.0,279.6948547363281,283.4336853027344,297.0110778808594,300.4028015136719,293.1499938964844,293.1499938964844,279.75,34768.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561282157897949,1.0,0.0,0.0,3.422640800476074,3.4226622581481934,7.816564675522386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.466796875,0.0,1765.082275390625,1895.4371337890625,0.0,2992.69873046875,0.9694207906723022,1.0,0.0,3.0,1.0,0.0
17832960,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9283114671707152,0.4543050825595855,0.408984363079071,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.850170910358429,0.351866066455841,0.334545224905014,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8673909306526184,0.3738324344158172,0.2626513242721557,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8239333629608154,0.3177893757820129,0.3027929365634918,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7227621674537659,0.2113836705684662,0.9617795944213868,284.9794616699219,284.95001220703125,298.1774597167969,294.0634765625,297.6693115234375,297.3648986816406,284.9788513183594,1.0,0.5179405808448792,0.5138683915138245,0.5138683915138245,1.0,1.0,-2.726193428039551,1.020472526550293,1.7057209014892578,0.4039250910282135,0.8932681083679199,0.8932681083679199,0.0,126.92840576171876,108.0,53840.2421875,0.0,1742.0987548828125,1.0,279.7407531738281,283.42681884765625,297.0303039550781,300.46600341796875,293.1499938964844,293.1499938964844,280.04998779296875,33489.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852971613407135,1.0,0.0,0.0,3.4912123680114746,3.491234540939331,8.132907964863989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.1220703125,0.0,1846.9210205078125,1895.4371337890625,0.0,2963.111083984375,0.9825775623321532,1.0,0.0,3.0,1.0,0.0
17833020,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.956578493118286,0.4586499333381653,0.4123677611351013,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8730077743530273,0.3556438386440277,0.337577760219574,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8898735642433167,0.3759715557098388,0.2637456655502319,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8440492749214172,0.320229560136795,0.3045782744884491,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7397874593734741,0.2127774655818939,0.965636909008026,285.11669921875,284.95001220703125,298.24188232421875,294.0828552246094,297.6981201171875,297.3727722167969,285.1192932128906,1.0,0.5134387016296387,0.5128229260444641,0.5128229260444641,1.0,1.0,-2.741997003555298,1.025415062904358,1.71658194065094,0.4054909348487854,1.0,1.0,0.0,117.0775375366211,96.0,53250.59765625,0.0,1719.6781005859375,1.0,280.0414428710937,283.5777893066406,297.0581970214844,300.44708251953125,293.1499938964844,293.1499938964844,279.75,29116.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845656156539917,1.0,0.0,0.0,3.5946877002716064,3.594709873199463,8.622150744486134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.8017578125,0.0,1951.4522705078125,1895.4371337890625,0.0,2894.603515625,1.0,1.0,0.0,3.0,1.0,0.0
17833080,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.956578493118286,0.4586499333381653,0.4123677611351013,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8730077743530273,0.3556438386440277,0.337577760219574,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8898735642433167,0.3759715557098388,0.2637456655502319,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8440492749214172,0.320229560136795,0.3045782744884491,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7397874593734741,0.2127774655818939,0.965636909008026,285.11669921875,284.95001220703125,298.24188232421875,294.0828552246094,297.6981201171875,297.3727722167969,285.1192932128906,1.0,0.5134387016296387,0.5128229260444641,0.5128229260444641,1.0,1.0,-2.741997003555298,1.025415062904358,1.71658194065094,0.4054909348487854,1.0,1.0,0.0,117.0775375366211,96.0,53250.59765625,0.0,1719.6781005859375,1.0,280.0414428710937,283.5777893066406,297.0581970214844,300.44708251953125,293.1499938964844,293.1499938964844,279.75,29116.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845656156539917,1.0,0.0,0.0,3.5946877002716064,3.594709873199463,8.622150744486134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.8017578125,0.0,1951.4522705078125,1895.4371337890625,0.0,2894.603515625,1.0,1.0,0.0,3.0,1.0,0.0
17833140,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9857129454612732,0.4616455435752868,0.4150734543800354,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9019909501075744,0.358794242143631,0.340366005897522,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9191091060638428,0.3772744536399841,0.2645744979381561,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8699482679367065,0.3220819532871246,0.3061324059963226,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7616647481918335,0.213814303278923,0.9690187573432922,284.9615478515625,284.95001220703125,298.3043518066406,294.10125732421875,297.7186584472656,297.36883544921875,284.96112060546875,1.0,0.508261501789093,0.511777400970459,0.511777400970459,1.0,1.0,-2.75553560256958,1.0293649435043335,1.726170778274536,0.4066680073738098,0.9772107601165771,0.9772107601165771,0.0,106.6686782836914,84.0,54592.3984375,0.0,1690.974365234375,1.0,279.75689697265625,283.3939819335937,297.1400146484375,300.687255859375,293.1499938964844,293.1499938964844,279.45001220703125,29865.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571640849113464,1.0,0.0,0.0,3.589063882827759,3.5890862941741943,8.595193889959774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.9296875,0.0,1950.7945556640625,1895.4371337890625,0.0,3002.410888671875,1.0,1.0,0.0,3.0,1.0,0.0
17833200,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9857129454612732,0.4616455435752868,0.4150734543800354,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9019909501075744,0.358794242143631,0.340366005897522,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9191091060638428,0.3772744536399841,0.2645744979381561,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8699482679367065,0.3220819532871246,0.3061324059963226,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7616647481918335,0.213814303278923,0.9690187573432922,284.9615478515625,284.95001220703125,298.3043518066406,294.10125732421875,297.7186584472656,297.36883544921875,284.96112060546875,1.0,0.508261501789093,0.511777400970459,0.511777400970459,1.0,1.0,-2.75553560256958,1.0293649435043335,1.726170778274536,0.4066680073738098,0.9772107601165771,0.9772107601165771,0.0,106.6686782836914,84.0,54592.3984375,0.0,1690.974365234375,1.0,279.75689697265625,283.3939819335937,297.1400146484375,300.687255859375,293.1499938964844,293.1499938964844,279.45001220703125,29865.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571640849113464,1.0,0.0,0.0,3.589063882827759,3.5890862941741943,8.595193889959774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.9296875,0.0,1950.7945556640625,1895.4371337890625,0.0,3002.410888671875,1.0,1.0,0.0,3.0,1.0,0.0
17833260,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9990000128746032,0.4642663598060608,0.4043497741222381,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9324567317962646,0.3611333072185516,0.3423671126365661,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9487836956977844,0.3775729537010193,0.2646565437316894,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8954792618751526,0.3231340050697326,0.3069272935390472,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7833036780357361,0.214220181107521,0.9698103666305542,284.82421875,284.95001220703125,298.3645324707031,294.1185607910156,297.7338562011719,297.3582763671875,284.8288269042969,1.0,0.5016523599624634,0.5105886459350586,0.5105886459350586,1.0,1.0,-2.751450777053833,1.0256086587905884,1.725841999053955,0.4042266309261322,0.8278685212135315,0.8278685212135315,0.0,97.86429595947266,72.0,55164.93359375,0.0,1641.0224609375,1.0,279.4582214355469,283.2449951171875,297.1505126953125,300.764892578125,293.1499938964844,293.1499938964844,279.75,39279.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663009405136108,1.0,0.0,0.0,3.474571466445923,3.4745943546295166,8.055561124820088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.8935546875,0.0,1880.3504638671875,1895.4371337890625,0.0,3088.109619140625,0.9841824173927308,1.0,0.0,3.0,1.0,0.0
17833320,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9990000128746032,0.4642663598060608,0.4043497741222381,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9324567317962646,0.3611333072185516,0.3423671126365661,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9487836956977844,0.3775729537010193,0.2646565437316894,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8954792618751526,0.3231340050697326,0.3069272935390472,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7833036780357361,0.214220181107521,0.9698103666305542,284.82421875,284.95001220703125,298.3645324707031,294.1185607910156,297.7338562011719,297.3582763671875,284.8288269042969,1.0,0.5016523599624634,0.5105886459350586,0.5105886459350586,1.0,1.0,-2.751450777053833,1.0256086587905884,1.725841999053955,0.4042266309261322,0.8278685212135315,0.8278685212135315,0.0,97.86429595947266,72.0,55164.93359375,0.0,1641.0224609375,1.0,279.4582214355469,283.2449951171875,297.1505126953125,300.764892578125,293.1499938964844,293.1499938964844,279.75,39279.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663009405136108,1.0,0.0,0.0,3.474571466445923,3.4745943546295166,8.055561124820088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.8935546875,0.0,1880.3504638671875,1895.4371337890625,0.0,3088.109619140625,0.9841824173927308,1.0,0.0,3.0,1.0,0.0
