time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833380,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.9990000128746032,0.4795693159103393,0.4172239005565643,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.925712823867798,0.3683810532093048,0.3467435240745544,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.9408298134803772,0.3844082653522491,0.2670430541038513,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.8887202739715576,0.3283457458019256,0.3097839951515198,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.7752419114112854,0.2146230041980743,0.9707431793212892,284.69952392578125,284.95001220703125,298.4220886230469,294.1346740722656,297.8072204589844,297.4472045898437,284.7449645996094,1.0,0.4861669838428497,0.5093998908996582,0.5093998908996582,1.0,1.0,-2.625873327255249,0.9728779792785645,1.6529953479766846,0.3594605922698974,0.7006245255470276,0.7006245255470276,0.0,95.68899536132812,60.0,51347.7109375,0.0,1540.5714111328125,1.0,279.7407531738281,283.25244140625,297.0733337402344,300.3831481933594,293.1499938964844,293.1499938964844,280.04998779296875,41137.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518179655075073,1.0,0.0,0.0,3.423154830932617,3.423177719116211,7.818913445589715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.02587890625,0.0,1827.1199951171875,1895.4371337890625,0.0,2952.30126953125,0.9687683582305908,1.0,0.0,3.0,1.0,0.0
17833440,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.9990000128746032,0.4795693159103393,0.4172239005565643,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.925712823867798,0.3683810532093048,0.3467435240745544,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.9408298134803772,0.3844082653522491,0.2670430541038513,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.8887202739715576,0.3283457458019256,0.3097839951515198,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.7752419114112854,0.2146230041980743,0.9707431793212892,284.69952392578125,284.95001220703125,298.4220886230469,294.1346740722656,297.8072204589844,297.4472045898437,284.7449645996094,1.0,0.4861669838428497,0.5093998908996582,0.5093998908996582,1.0,1.0,-2.625873327255249,0.9728779792785645,1.6529953479766846,0.3594605922698974,0.7006245255470276,0.7006245255470276,0.0,95.68899536132812,60.0,51347.7109375,0.0,1540.5714111328125,1.0,279.7407531738281,283.25244140625,297.0733337402344,300.3831481933594,293.1499938964844,293.1499938964844,280.04998779296875,41137.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518179655075073,1.0,0.0,0.0,3.423154830932617,3.423177719116211,7.818913445589715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.02587890625,0.0,1827.1199951171875,1895.4371337890625,0.0,2952.30126953125,0.9687683582305908,1.0,0.0,3.0,1.0,0.0
17833500,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9990000128746032,0.487344741821289,0.345348060131073,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.9900164604187012,0.3690546154975891,0.3493327796459198,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.9990000128746032,0.3839971423149109,0.2681695222854614,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9550129771232604,0.3286733627319336,0.3115717470645904,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8261328339576721,0.2158172875642776,0.9723901748657228,285.1183166503906,284.95001220703125,298.4497985839844,294.14227294921875,297.8352355957031,297.4721374511719,285.1055603027344,1.0,0.4840382039546966,0.508805513381958,0.508805513381958,1.0,1.0,-2.697450876235962,0.9998047947883606,1.6976460218429563,0.3909181654453277,1.0,1.0,0.0,82.8436508178711,60.0,52854.90625,0.0,1497.0341796875,1.0,279.9917297363281,283.5516052246094,297.0487976074219,300.320556640625,293.1499938964844,293.1499938964844,280.04998779296875,29110.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396667838096619,1.0,0.0,0.0,3.558077573776245,3.5580995082855225,8.447420896118274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.72509765625,0.0,1898.27783203125,1895.4371337890625,0.0,2838.60205078125,0.9958025217056274,1.0,0.0,3.0,1.0,0.0
17833560,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9990000128746032,0.4952901005744934,0.3329523205757141,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9990000128746032,0.3699491620063782,0.3496991693973541,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9990000128746032,0.3846048712730407,0.2589628994464874,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9675224423408508,0.3290232717990875,0.3119058609008789,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8366237282752991,0.216666042804718,0.976269781589508,285.0700378417969,284.95001220703125,298.4767150878906,294.1495361328125,297.8623352050781,297.5000915527344,285.0697326660156,1.0,0.4789056777954101,0.5087370276451111,0.5087370276451111,1.0,1.0,-2.677001953125,0.9909900426864624,1.6860120296478271,0.3869121372699737,1.0,1.0,0.0,79.64236450195312,80.0,52482.34375,0.0,1454.2945556640625,1.0,280.0403137207031,283.5299377441406,297.1116027832031,300.45098876953125,293.1499938964844,293.1499938964844,279.75,29145.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387582898139954,1.0,0.0,0.0,3.593540906906128,3.5935630798339844,8.616650575277163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.498046875,0.0,1950.065673828125,1895.4371337890625,0.0,2830.1162109375,1.0,1.0,0.0,3.0,1.0,0.0
17833620,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.5051644444465637,0.3295616507530212,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.3719465136528015,0.347044289112091,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.3868837654590606,0.2563257217407226,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.971282958984375,0.329554796218872,0.312417209148407,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.840620756149292,0.2176214009523391,0.9810981154441832,284.9086608886719,284.95001220703125,298.5160827636719,294.159912109375,297.8939819335937,297.527587890625,284.906982421875,1.0,0.4786258339881897,0.5086328387260437,0.5086328387260437,1.0,1.0,-2.6729559898376465,0.9891728162765504,1.6837831735610962,0.3854445219039917,0.917129933834076,0.917129933834076,0.0,78.8095703125,80.0,53484.9921875,0.0,1445.017578125,1.0,279.7688293457031,283.3509826660156,297.1997985839844,300.6932678222656,293.1499938964844,293.1499938964844,279.75,32374.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486691117286682,1.0,0.0,0.0,3.5727643966674805,3.572787046432495,8.517301921528997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.5341796875,0.0,1952.2801513671875,1895.4371337890625,0.0,2922.806884765625,1.0,1.0,0.0,3.0,1.0,0.0
17833680,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.5075649619102478,0.3303665518760681,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.3726211488246918,0.3478918969631195,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.3874762654304504,0.2569517493247986,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9706675410270692,0.3297280967235565,0.3125656545162201,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8402928113937378,0.217859148979187,0.9822779297828674,284.9052734375,284.95001220703125,298.5281066894531,294.1629943847656,297.9012145996094,297.5319519042969,284.9059753417969,1.0,0.4795630574226379,0.5085999369621277,0.5085999369621277,1.0,1.0,-2.677281856536865,0.9909486174583436,1.686333179473877,0.3861857950687408,0.9080745577812196,0.9080745577812196,0.0,79.1154556274414,100.0,53565.28125,0.0,1452.29052734375,1.0,279.757568359375,283.34747314453125,297.19708251953125,300.6810913085937,293.1499938964844,293.1499938964844,279.45001220703125,33349.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498619794845581,1.0,0.0,0.0,3.5664191246032715,3.566442012786865,8.487075433549762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.7060546875,0.0,1952.82861328125,1895.4371337890625,0.0,2933.978271484375,1.0,1.0,0.0,3.0,1.0,0.0
17833740,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.5145100951194763,0.3423974812030792,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9960833191871644,0.3747815489768982,0.3546999394893646,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.388241171836853,0.2663091421127319,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.95984148979187,0.3305414021015167,0.3133355379104614,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8320140838623047,0.2186046242713928,0.9863458275794984,284.8795471191406,284.95001220703125,298.5758972167969,294.175048828125,297.92095947265625,297.5340881347656,284.8844299316406,1.0,0.4880889356136322,0.5084628462791443,0.5084628462791443,1.0,1.0,-2.7169189453125,1.0074328184127808,1.7094862461090088,0.393657922744751,0.8234767913818359,0.8234767913818359,0.0,82.90739440917969,120.0,54509.828125,0.0,1524.5208740234375,1.0,279.4593200683594,283.2962646484375,297.2032165527344,300.75311279296875,293.1499938964844,293.1499938964844,279.75,39736.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583508133888245,1.0,0.0,0.0,3.3927524089813232,3.39277458190918,7.680644102947554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.82373046875,0.0,1772.4327392578125,1895.4371337890625,0.0,3013.538818359375,0.9666600227355956,1.0,0.0,3.0,1.0,0.0
17833800,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.5145100951194763,0.3423974812030792,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9960833191871644,0.3747815489768982,0.3546999394893646,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.388241171836853,0.2663091421127319,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.95984148979187,0.3305414021015167,0.3133355379104614,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8320140838623047,0.2186046242713928,0.9863458275794984,284.8795471191406,284.95001220703125,298.5758972167969,294.175048828125,297.92095947265625,297.5340881347656,284.8844299316406,1.0,0.4880889356136322,0.5084628462791443,0.5084628462791443,1.0,1.0,-2.7169189453125,1.0074328184127808,1.7094862461090088,0.393657922744751,0.8234767913818359,0.8234767913818359,0.0,82.90739440917969,120.0,54509.828125,0.0,1524.5208740234375,1.0,279.4593200683594,283.2962646484375,297.2032165527344,300.75311279296875,293.1499938964844,293.1499938964844,279.75,39736.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583508133888245,1.0,0.0,0.0,3.3927524089813232,3.39277458190918,7.680644102947554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.82373046875,0.0,1772.4327392578125,1895.4371337890625,0.0,3013.538818359375,0.9666600227355956,1.0,0.0,3.0,1.0,0.0
17833860,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.517211377620697,0.3739794790744781,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9739922285079956,0.3779610693454742,0.3576411604881286,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9820470213890076,0.3874900639057159,0.2714292109012604,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9307255148887634,0.3324316740036011,0.3151427209377289,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8107070922851562,0.2197046428918838,0.992092490196228,285.02099609375,284.95001220703125,298.61981201171875,294.1855163574219,297.9222106933594,297.50946044921875,285.02166748046875,1.0,0.5021209120750427,0.5075488090515137,0.5075488090515137,1.0,1.0,-2.773977756500244,1.029920220375061,1.7440574169158936,0.4034101068973541,0.9403069019317628,0.9403069019317628,0.0,91.66608428955078,140.0,55001.05859375,0.0,1647.3486328125,1.0,279.7406311035156,283.4265441894531,297.1732482910156,300.66766357421875,293.1499938964844,293.1499938964844,279.45001220703125,31887.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516356945037842,1.0,0.0,0.0,3.566089630126953,3.566112279891968,8.485507692057581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.7216796875,0.0,1937.685546875,1895.4371337890625,0.0,2950.59326171875,0.9998934864997864,1.0,0.0,3.0,1.0,0.0
17833920,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.517211377620697,0.3739794790744781,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9739922285079956,0.3779610693454742,0.3576411604881286,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9820470213890076,0.3874900639057159,0.2714292109012604,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9307255148887634,0.3324316740036011,0.3151427209377289,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8107070922851562,0.2197046428918838,0.992092490196228,285.02099609375,284.95001220703125,298.61981201171875,294.1855163574219,297.9222106933594,297.50946044921875,285.02166748046875,1.0,0.5021209120750427,0.5075488090515137,0.5075488090515137,1.0,1.0,-2.773977756500244,1.029920220375061,1.7440574169158936,0.4034101068973541,0.9403069019317628,0.9403069019317628,0.0,91.66608428955078,140.0,55001.05859375,0.0,1647.3486328125,1.0,279.7406311035156,283.4265441894531,297.1732482910156,300.66766357421875,293.1499938964844,293.1499938964844,279.45001220703125,31887.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516356945037842,1.0,0.0,0.0,3.566089630126953,3.566112279891968,8.485507692057581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.7216796875,0.0,1937.685546875,1895.4371337890625,0.0,2950.59326171875,0.9998934864997864,1.0,0.0,3.0,1.0,0.0
17833980,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.5126657485961914,0.4182775020599365,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9391800165176392,0.3807105720043182,0.3608090281486511,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.945856511592865,0.3872305154800415,0.271513432264328,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8950236439704895,0.3338101506233215,0.3170294165611267,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7817023396492004,0.2202173173427581,0.99722421169281,284.9250793457031,284.95001220703125,298.6595153808594,294.19439697265625,297.8934936523437,297.4392395019531,284.9284362792969,1.0,0.5195891261100769,0.5066348314285278,0.5066348314285278,1.0,1.0,-2.839228868484497,1.0557035207748413,1.7835253477096558,0.4147309362888336,0.8725517392158508,0.8725517392158508,0.0,104.47451782226562,160.0,56756.05078125,0.0,1807.6634521484373,1.0,279.45770263671875,283.29736328125,297.24151611328125,300.9155578613281,293.1499938964844,293.1499938964844,279.75,36420.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648466467857361,1.0,0.0,0.0,3.5306150913238525,3.5306379795074463,8.317522883771744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.43115234375,0.0,1931.72509765625,1895.4371337890625,0.0,3074.467041015625,0.9959462285041808,1.0,0.0,3.0,1.0,0.0
17834040,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.5126657485961914,0.4182775020599365,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9391800165176392,0.3807105720043182,0.3608090281486511,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.945856511592865,0.3872305154800415,0.271513432264328,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8950236439704895,0.3338101506233215,0.3170294165611267,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7817023396492004,0.2202173173427581,0.99722421169281,284.9250793457031,284.95001220703125,298.6595153808594,294.19439697265625,297.8934936523437,297.4392395019531,284.9284362792969,1.0,0.5195891261100769,0.5066348314285278,0.5066348314285278,1.0,1.0,-2.839228868484497,1.0557035207748413,1.7835253477096558,0.4147309362888336,0.8725517392158508,0.8725517392158508,0.0,104.47451782226562,160.0,56756.05078125,0.0,1807.6634521484373,1.0,279.45770263671875,283.29736328125,297.24151611328125,300.9155578613281,293.1499938964844,293.1499938964844,279.75,36420.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648466467857361,1.0,0.0,0.0,3.5306150913238525,3.5306379795074463,8.317522883771744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.43115234375,0.0,1931.72509765625,1895.4371337890625,0.0,3074.467041015625,0.9959462285041808,1.0,0.0,3.0,1.0,0.0
17834100,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9990000128746032,0.5087818503379822,0.4425801932811737,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9203650951385498,0.3822977840900421,0.3623736202716827,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9258357286453248,0.387618213891983,0.2717610597610473,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8787477016448975,0.3346602022647857,0.3179271221160888,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7674289345741272,0.2204798012971878,0.9992259740829468,285.06524658203125,284.95001220703125,298.6776733398437,294.1981811523437,297.8765869140625,297.4008483886719,285.0740966796875,1.0,0.5291761755943298,0.5061777830123901,0.5061777830123901,1.0,1.0,-2.8740975856781006,1.0694983005523682,1.804599404335022,0.4207467138767242,0.979459822177887,0.979459822177887,0.0,111.98249053955078,160.0,56376.078125,0.0,1899.3533935546875,1.0,279.69927978515625,283.4462585449219,297.1930847167969,300.74462890625,293.1499938964844,293.1499938964844,279.75,31284.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615282773971558,1.0,0.0,0.0,3.5793466567993164,3.579369068145752,8.548714163225668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1982421875,0.0,1950.9058837890625,1895.4371337890625,0.0,3043.33935546875,1.0,1.0,0.0,3.0,1.0,0.0
17834160,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9897287487983704,0.504696786403656,0.4561443328857422,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.8984723091125488,0.3841184079647064,0.3643648028373718,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.9022852182388306,0.3883861899375915,0.2724555432796478,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.8591219186782837,0.3357164859771728,0.3192098438739776,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.750435471534729,0.2208448201417923,1.002415895462036,285.128662109375,284.95001220703125,298.69464111328125,294.2015380859375,297.8607788085937,297.3660888671875,285.1310729980469,1.0,0.5386300683021545,0.5049588084220886,0.5049588084220886,1.0,1.0,-2.898943424224853,1.0777052640914917,1.8212381601333616,0.4242626130580902,1.0,1.0,0.0,121.8908233642578,180.0,56555.88671875,0.0,1988.5543212890625,1.0,279.7412414550781,283.4985046386719,297.2016906738281,300.8080139160156,293.1499938964844,293.1499938964844,279.45001220703125,29120.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615592122077942,1.0,0.0,0.0,3.593893527984619,3.5939159393310547,8.61834223542246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.41796875,0.0,1950.333251953125,1895.4371337890625,0.0,3043.62939453125,1.0,1.0,0.0,3.0,1.0,0.0
17834220,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9389126300811768,0.5014288425445557,0.4527511894702911,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.856603741645813,0.3867503106594085,0.368099570274353,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8585321307182312,0.3888918459415436,0.2737489938735962,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8208039999008179,0.3369148373603821,0.3215695023536682,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7170137763023376,0.2209161221981048,1.0081616640090942,284.9633178710937,284.95001220703125,298.72491455078125,294.2069091796875,297.845703125,297.3268127441406,284.9626159667969,1.0,0.555146336555481,0.5025208592414856,0.5025208592414856,1.0,1.0,-2.910775899887085,1.0782206058502195,1.8325554132461548,0.4221911430358886,0.980315089225769,0.980315089225769,0.0,146.04852294921875,198.0,57820.89453125,0.0,2127.95751953125,1.0,279.4569091796875,283.3082580566406,297.2494201660156,301.0088806152344,293.1499938964844,293.1499938964844,279.1499938964844,29722.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733958601951599,1.0,0.0,0.0,3.58999252319336,3.590014934539795,8.59964245591982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.87109375,0.0,1950.7066650390625,1895.4371337890625,0.0,3154.662841796875,1.0,1.0,0.0,3.0,1.0,0.0
17834280,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9389126300811768,0.5014288425445557,0.4527511894702911,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.856603741645813,0.3867503106594085,0.368099570274353,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8585321307182312,0.3888918459415436,0.2737489938735962,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8208039999008179,0.3369148373603821,0.3215695023536682,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7170137763023376,0.2209161221981048,1.0081616640090942,284.9633178710937,284.95001220703125,298.72491455078125,294.2069091796875,297.845703125,297.3268127441406,284.9626159667969,1.0,0.555146336555481,0.5025208592414856,0.5025208592414856,1.0,1.0,-2.910775899887085,1.0782206058502195,1.8325554132461548,0.4221911430358886,0.980315089225769,0.980315089225769,0.0,146.04852294921875,198.0,57820.89453125,0.0,2127.95751953125,1.0,279.4569091796875,283.3082580566406,297.2494201660156,301.0088806152344,293.1499938964844,293.1499938964844,279.1499938964844,29722.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733958601951599,1.0,0.0,0.0,3.58999252319336,3.590014934539795,8.59964245591982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.87109375,0.0,1950.7066650390625,1895.4371337890625,0.0,3154.662841796875,1.0,1.0,0.0,3.0,1.0,0.0
17834340,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.901056468486786,0.5005446672439575,0.4524694681167602,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8294858932495117,0.3884727954864502,0.3707272410392761,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8298178911209106,0.388418972492218,0.2741707861423492,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7928292155265808,0.3372440934181213,0.3228888511657715,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.6910361051559448,0.2203762233257293,1.010360598564148,284.8319091796875,284.95001220703125,298.75,294.2104187011719,297.83709716796875,297.3014221191406,284.83648681640625,1.0,0.5695701241493225,0.5000829100608826,0.5000829100608826,1.0,1.0,-2.9183356761932373,1.0768781900405884,1.84145736694336,0.4192734658718109,0.836179792881012,0.836179792881012,0.0,168.31141662597656,186.0,58514.09765625,0.0,2251.6552734375,1.0,279.1582946777344,283.1622314453125,297.2416381835937,301.0665588378906,293.1499938964844,293.1499938964844,279.45001220703125,38724.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882074236869812,1.0,0.0,0.0,3.4864864349365234,3.4865095615386963,8.110904445857159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.732421875,0.0,1891.672119140625,1895.4371337890625,0.0,3236.016357421875,0.9867414832115172,1.0,0.0,3.0,1.0,0.0
17834400,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.901056468486786,0.5005446672439575,0.4524694681167602,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8294858932495117,0.3884727954864502,0.3707272410392761,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8298178911209106,0.388418972492218,0.2741707861423492,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7928292155265808,0.3372440934181213,0.3228888511657715,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.6910361051559448,0.2203762233257293,1.010360598564148,284.8319091796875,284.95001220703125,298.75,294.2104187011719,297.83709716796875,297.3014221191406,284.83648681640625,1.0,0.5695701241493225,0.5000829100608826,0.5000829100608826,1.0,1.0,-2.9183356761932373,1.0768781900405884,1.84145736694336,0.4192734658718109,0.836179792881012,0.836179792881012,0.0,168.31141662597656,186.0,58514.09765625,0.0,2251.6552734375,1.0,279.1582946777344,283.1622314453125,297.2416381835937,301.0665588378906,293.1499938964844,293.1499938964844,279.45001220703125,38724.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882074236869812,1.0,0.0,0.0,3.4864864349365234,3.4865095615386963,8.110904445857159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.732421875,0.0,1891.672119140625,1895.4371337890625,0.0,3236.016357421875,0.9867414832115172,1.0,0.0,3.0,1.0,0.0
17834460,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8925604224205017,0.5022104382514954,0.4536581337451935,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8234564065933228,0.391150951385498,0.3732278347015381,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8224630951881409,0.3891173303127289,0.2745992243289947,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7855700850486755,0.3383880257606506,0.3239806592464447,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.6837651133537292,0.2204063832759857,1.0108768939971924,284.9678649902344,284.95001220703125,298.7719421386719,294.2138061523437,297.84112548828125,297.2968139648437,284.9696960449219,1.0,0.5740600824356079,0.4986453354358673,0.4986453354358673,1.0,1.0,-2.9252147674560547,1.0770058631896973,1.848209023475647,0.4178558588027954,0.9166489243507384,0.9166489243507384,0.0,175.58909606933594,174.0,57777.48046875,0.0,2300.006103515625,1.0,279.4410705566406,283.3090209960937,297.1886291503906,300.8842468261719,293.1499938964844,293.1499938964844,279.1499938964844,33295.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729625940322876,1.0,0.0,0.0,3.566542148590088,3.5665650367736816,8.487661489198217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.9169921875,0.0,1952.4649658203125,1895.4371337890625,0.0,3150.599609375,1.0,1.0,0.0,3.0,1.0,0.0
17834520,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8925604224205017,0.5022104382514954,0.4536581337451935,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8234564065933228,0.391150951385498,0.3732278347015381,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8224630951881409,0.3891173303127289,0.2745992243289947,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7855700850486755,0.3383880257606506,0.3239806592464447,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.6837651133537292,0.2204063832759857,1.0108768939971924,284.9678649902344,284.95001220703125,298.7719421386719,294.2138061523437,297.84112548828125,297.2968139648437,284.9696960449219,1.0,0.5740600824356079,0.4986453354358673,0.4986453354358673,1.0,1.0,-2.9252147674560547,1.0770058631896973,1.848209023475647,0.4178558588027954,0.9166489243507384,0.9166489243507384,0.0,175.58909606933594,174.0,57777.48046875,0.0,2300.006103515625,1.0,279.4410705566406,283.3090209960937,297.1886291503906,300.8842468261719,293.1499938964844,293.1499938964844,279.1499938964844,33295.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729625940322876,1.0,0.0,0.0,3.566542148590088,3.5665650367736816,8.487661489198217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.9169921875,0.0,1952.4649658203125,1895.4371337890625,0.0,3150.599609375,1.0,1.0,0.0,3.0,1.0,0.0
17834580,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8951714038848877,0.5031759142875671,0.4546854794025421,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8266397714614868,0.3935427665710449,0.3755360543727875,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8243573307991028,0.3894808888435364,0.2749131619930267,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7880059480667114,0.3393023014068603,0.3248866498470306,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6852574348449707,0.2203826904296875,1.0107537508010864,284.89178466796875,284.95001220703125,298.7929992675781,294.2189025878906,297.84210205078125,297.2880249023437,284.8943176269531,1.0,0.5737018585205078,0.4972077310085296,0.4972077310085296,1.0,1.0,-2.930548906326294,1.0765178203582764,1.8540310859680176,0.4162547290325165,0.8293171525001526,0.8293171525001526,0.0,174.31210327148438,162.0,58274.21484375,0.0,2303.0576171875,1.0,279.15850830078125,283.2144470214844,297.2342834472656,301.02691650390625,293.1499938964844,293.1499938964844,279.45001220703125,39306.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796263337135315,1.0,0.0,0.0,3.432377815246582,3.4324002265930176,7.861102631068206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.6259765625,0.0,1822.097900390625,1895.4371337890625,0.0,3213.078857421875,0.9752426743507384,1.0,0.0,3.0,1.0,0.0
17834640,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8951714038848877,0.5031759142875671,0.4546854794025421,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8266397714614868,0.3935427665710449,0.3755360543727875,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8243573307991028,0.3894808888435364,0.2749131619930267,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7880059480667114,0.3393023014068603,0.3248866498470306,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6852574348449707,0.2203826904296875,1.0107537508010864,284.89178466796875,284.95001220703125,298.7929992675781,294.2189025878906,297.84210205078125,297.2880249023437,284.8943176269531,1.0,0.5737018585205078,0.4972077310085296,0.4972077310085296,1.0,1.0,-2.930548906326294,1.0765178203582764,1.8540310859680176,0.4162547290325165,0.8293171525001526,0.8293171525001526,0.0,174.31210327148438,162.0,58274.21484375,0.0,2303.0576171875,1.0,279.15850830078125,283.2144470214844,297.2342834472656,301.02691650390625,293.1499938964844,293.1499938964844,279.45001220703125,39306.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796263337135315,1.0,0.0,0.0,3.432377815246582,3.4324002265930176,7.861102631068206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.6259765625,0.0,1822.097900390625,1895.4371337890625,0.0,3213.078857421875,0.9752426743507384,1.0,0.0,3.0,1.0,0.0
17834700,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8990857601165771,0.5042170882225037,0.4552070796489715,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8303799629211426,0.3950421214103699,0.3766577243804931,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8274474740028381,0.3900106251239776,0.2750476598739624,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7914778590202332,0.3400218188762665,0.325297862291336,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6880249381065369,0.2205633223056793,1.01051127910614,285.0057983398437,284.95001220703125,298.80322265625,294.2220764160156,297.8453674316406,297.2882080078125,285.0078125,1.0,0.5723584294319153,0.4964889287948608,0.4964889287948608,1.0,1.0,-2.9328837394714355,1.076138257980347,1.8567454814910889,0.4152833521366119,0.9048064351081848,0.9048064351081848,0.0,171.69859313964844,162.0,57638.265625,0.0,2294.124755859375,1.0,279.396484375,283.3384704589844,297.1860046386719,300.8280944824219,293.1499938964844,293.1499938964844,279.45001220703125,34046.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873208224773407,1.0,0.0,0.0,3.4894185066223145,3.489440679550171,8.124552550725639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.06640625,0.0,1849.8822021484373,1895.4371337890625,0.0,3152.903076171875,0.9848901033401488,1.0,0.0,3.0,1.0,0.0
17834760,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9050472378730774,0.505371630191803,0.4561032056808471,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8357616066932678,0.3966611921787262,0.3780049979686737,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8321846127510071,0.3906770050525665,0.2753801047801971,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7966652512550354,0.3408573865890503,0.325906753540039,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6923479437828064,0.2208532094955444,1.010932445526123,284.99365234375,284.95001220703125,298.8132629394531,294.2256164550781,297.84967041015625,297.2899780273437,284.9923400878906,1.0,0.5706101059913635,0.495878666639328,0.495878666639328,1.0,1.0,-2.937216758728028,1.0767662525177002,1.8604505062103271,0.414901852607727,0.9139559864997864,0.9139559864997864,0.0,167.96580505371094,150.0,57805.60546875,0.0,2283.0908203125,1.0,279.4413757324219,283.3253479003906,297.20050048828125,300.88995361328125,293.1499938964844,293.1499938964844,279.1499938964844,33141.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710018992424011,1.0,0.0,0.0,3.5583856105804443,3.558408260345459,8.448883477285563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.744140625,0.0,1939.0809326171875,1895.4371337890625,0.0,3132.208984375,0.9989392161369324,1.0,0.0,3.0,1.0,0.0
17834820,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9169093370437622,0.5061283111572266,0.4568516612052917,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8459852337837219,0.3987865746021271,0.3799087703227997,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8411974310874939,0.3910940289497375,0.2756267786026001,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8064619898796082,0.3417436778545379,0.3266249895095825,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7006160020828247,0.2210217267274856,1.010847806930542,284.89569091796875,284.95001220703125,298.8296813964844,294.2324523925781,297.85076904296875,297.2836608886719,284.8999328613281,1.0,0.566800057888031,0.4948534071445465,0.4948534071445465,1.0,1.0,-2.941470146179199,1.0765724182128906,1.864897608757019,0.4137940108776092,0.8285436034202576,0.8285436034202576,0.0,160.89956665039062,150.0,58326.13671875,0.0,2255.15478515625,1.0,279.1649780273437,283.2161560058594,297.2580261230469,301.0641784667969,293.1499938964844,293.1499938964844,279.1499938964844,39581.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785523772239685,1.0,0.0,0.0,3.4376227855682373,3.437645673751831,7.88514682881214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.1904296875,0.0,1831.95556640625,1895.4371337890625,0.0,3203.0126953125,0.9766178131103516,1.0,0.0,3.0,1.0,0.0
17834880,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9194148182868958,0.5063076019287109,0.4569037556648254,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8480955958366394,0.3992034792900085,0.3802164196968078,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.843055784702301,0.3911856412887573,0.2756255865097046,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8084269762039185,0.3419199287891388,0.3267115354537964,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7023040056228638,0.2210569232702255,1.0106682777404783,284.9073486328125,284.95001220703125,298.8327331542969,294.2338562011719,297.8511047363281,297.28271484375,284.9090576171875,1.0,0.565962016582489,0.4946581423282623,0.4946581423282623,1.0,1.0,-2.941788673400879,1.0763341188430786,1.8654545545578003,0.4134656190872192,0.8311780095100403,0.8311780095100403,0.0,159.46405029296875,138.0,58331.375,0.0,2248.51416015625,1.0,279.1585693359375,283.2236022949219,297.2524108886719,301.0466613769531,293.1499938964844,293.1499938964844,279.45001220703125,38943.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785563111305237,1.0,0.0,0.0,3.428845167160034,3.4288675785064697,7.844929541533929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.4443359375,0.0,1813.751708984375,1895.4371337890625,0.0,3203.04931640625,0.97408527135849,1.0,0.0,3.0,1.0,0.0
17834940,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9399034976959229,0.5084138512611389,0.4581196010112762,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8650351166725159,0.4024074971675873,0.3826314806938171,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.858336329460144,0.3924471437931061,0.2760415971279144,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8233079314231873,0.3435519635677337,0.3276699185371399,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7155340909957886,0.2216633558273315,1.0108298063278198,285.0016174316406,284.95001220703125,298.8515319824219,294.2435302734375,297.8585205078125,297.2851867675781,285.000732421875,1.0,0.5604516267776489,0.4934375882148742,0.4934375882148742,1.0,1.0,-2.94799280166626,1.0765739679336548,1.871418833732605,0.412143737077713,0.9182414412498474,0.9182414412498474,0.0,149.12442016601562,126.0,57904.265625,0.0,2207.440673828125,1.0,279.44073486328125,283.32879638671875,297.221435546875,300.9162902832031,293.1499938964844,293.1499938964844,279.1499938964844,32990.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870464026927948,1.0,0.0,0.0,3.560296058654785,3.5603187084198,8.457957960672502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.5654296875,0.0,1940.343017578125,1895.4371337890625,0.0,3127.16357421875,0.9994460940361024,1.0,0.0,3.0,1.0,0.0
17835000,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9399034976959229,0.5084138512611389,0.4581196010112762,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8650351166725159,0.4024074971675873,0.3826314806938171,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.858336329460144,0.3924471437931061,0.2760415971279144,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8233079314231873,0.3435519635677337,0.3276699185371399,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7155340909957886,0.2216633558273315,1.0108298063278198,285.0016174316406,284.95001220703125,298.8515319824219,294.2435302734375,297.8585205078125,297.2851867675781,285.000732421875,1.0,0.5604516267776489,0.4934375882148742,0.4934375882148742,1.0,1.0,-2.94799280166626,1.0765739679336548,1.871418833732605,0.412143737077713,0.9182414412498474,0.9182414412498474,0.0,149.12442016601562,126.0,57904.265625,0.0,2207.440673828125,1.0,279.44073486328125,283.32879638671875,297.221435546875,300.9162902832031,293.1499938964844,293.1499938964844,279.1499938964844,32990.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870464026927948,1.0,0.0,0.0,3.560296058654785,3.5603187084198,8.457957960672502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.5654296875,0.0,1940.343017578125,1895.4371337890625,0.0,3127.16357421875,0.9994460940361024,1.0,0.0,3.0,1.0,0.0
17835060,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9620675444602966,0.5092107057571411,0.4587239027023315,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8851665258407593,0.4049775302410126,0.3847942650318146,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8766378164291382,0.3929706513881683,0.2762407958507538,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.840096652507782,0.3446390032768249,0.3284222185611725,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7296174168586731,0.2219391465187072,1.010543704032898,284.9087219238281,284.95001220703125,298.86968994140625,294.2545166015625,297.8594665527344,297.278076171875,284.9105224609375,1.0,0.5544067621231079,0.4921901226043701,0.4921901226043701,1.0,1.0,-2.952125310897827,1.0758798122406006,1.8762454986572263,0.4104796946048736,0.8347361087799072,0.8347361087799072,0.0,138.43716430664062,114.0,58492.4765625,0.0,2160.8447265625,1.0,279.1584777832031,283.2203063964844,297.2747802734375,301.0786437988281,293.1499938964844,293.1499938964844,279.45001220703125,38753.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782939314842224,1.0,0.0,0.0,3.4409005641937256,3.440922975540161,7.900190439613652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.3388671875,0.0,1828.455322265625,1895.4371337890625,0.0,3200.590087890625,0.9767859578132628,1.0,0.0,3.0,1.0,0.0
17835120,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9620675444602966,0.5092107057571411,0.4587239027023315,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8851665258407593,0.4049775302410126,0.3847942650318146,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8766378164291382,0.3929706513881683,0.2762407958507538,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.840096652507782,0.3446390032768249,0.3284222185611725,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7296174168586731,0.2219391465187072,1.010543704032898,284.9087219238281,284.95001220703125,298.86968994140625,294.2545166015625,297.8594665527344,297.278076171875,284.9105224609375,1.0,0.5544067621231079,0.4921901226043701,0.4921901226043701,1.0,1.0,-2.952125310897827,1.0758798122406006,1.8762454986572263,0.4104796946048736,0.8347361087799072,0.8347361087799072,0.0,138.43716430664062,114.0,58492.4765625,0.0,2160.8447265625,1.0,279.1584777832031,283.2203063964844,297.2747802734375,301.0786437988281,293.1499938964844,293.1499938964844,279.45001220703125,38753.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782939314842224,1.0,0.0,0.0,3.4409005641937256,3.440922975540161,7.900190439613652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.3388671875,0.0,1828.455322265625,1895.4371337890625,0.0,3200.590087890625,0.9767859578132628,1.0,0.0,3.0,1.0,0.0
17835180,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.986434280872345,0.5111838579177856,0.4597637951374054,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9114885926246644,0.4081974327564239,0.3871738612651825,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9007502794265748,0.3942352831363678,0.2766212224960327,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8622770309448242,0.3462786972522735,0.3293392360210418,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7475818395614624,0.2225833982229232,1.0106699466705322,285.0035705566406,284.95001220703125,298.8872375488281,294.2667236328125,297.8662109375,297.2803955078125,285.00299072265625,1.0,0.5480633974075317,0.4909426271915436,0.4909426271915436,1.0,1.0,-2.9579403400421143,1.075873613357544,1.8820667266845703,0.4089373052120209,0.9232533574104308,0.9232533574104308,0.0,126.88680267333984,102.0,58046.359375,0.0,2112.654052734375,1.0,279.4408569335937,283.3267517089844,297.2453918457031,300.9502258300781,293.1499938964844,293.1499938964844,279.1499938964844,32836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703488707542419,1.0,0.0,0.0,3.569944143295288,3.5699667930603027,8.50386072670517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.251953125,0.0,1952.813232421875,1895.4371337890625,0.0,3126.083251953125,1.0,1.0,0.0,3.0,1.0,0.0
