time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835240,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.986434280872345,0.5111838579177856,0.4597637951374054,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9114885926246644,0.4081974327564239,0.3871738612651825,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9007502794265748,0.3942352831363678,0.2766212224960327,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8622770309448242,0.3462786972522735,0.3293392360210418,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7475818395614624,0.2225833982229232,1.0106699466705322,285.0035705566406,284.95001220703125,298.8872375488281,294.2667236328125,297.8662109375,297.2803955078125,285.00299072265625,1.0,0.5480633974075317,0.4909426271915436,0.4909426271915436,1.0,1.0,-2.9579403400421143,1.075873613357544,1.8820667266845703,0.4089373052120209,0.9232533574104308,0.9232533574104308,0.0,126.88680267333984,102.0,58046.359375,0.0,2112.654052734375,1.0,279.4408569335937,283.3267517089844,297.2453918457031,300.9502258300781,293.1499938964844,293.1499938964844,279.1499938964844,32836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703488707542419,1.0,0.0,0.0,3.569944143295288,3.5699667930603027,8.50386072670517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.251953125,0.0,1952.813232421875,1895.4371337890625,0.0,3126.083251953125,1.0,1.0,0.0,3.0,1.0,0.0
17835300,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.998108983039856,0.5116382837295532,0.4602356255054474,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9283398985862732,0.4095630347728729,0.3883844912052154,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9156352877616882,0.3945904076099396,0.2768312394618988,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8756539821624756,0.3468964099884033,0.3298249244689941,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7584548592567444,0.2227894365787506,1.010904312133789,284.8874206542969,284.95001220703125,298.89581298828125,294.27325439453125,297.8672180175781,297.27801513671875,284.88232421875,1.0,0.5448612570762634,0.4903188943862915,0.4903188943862915,1.0,1.0,-2.961045265197754,1.0759341716766355,1.8851110935211184,0.4082809686660766,0.8461865186691284,0.8461865186691284,0.0,121.06781005859376,102.0,58941.01953125,0.0,2088.623779296875,1.0,279.19970703125,283.1908569335937,297.30474853515625,301.1714172363281,293.1499938964844,293.1499938964844,279.1499938964844,36549.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763365149497986,1.0,0.0,0.0,3.5388848781585693,3.538907766342163,8.356533385267539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.0478515625,0.0,1944.9169921875,1895.4371337890625,0.0,3182.23876953125,0.9963040351867676,1.0,0.0,3.0,1.0,0.0
17835360,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.5126867890357971,0.4509437382221222,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9395567178726196,0.41073077917099,0.3893944025039673,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9257912039756776,0.3947212100028991,0.2768624126911163,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8844520449638367,0.3473273515701294,0.3301441371440887,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.765567421913147,0.2228468954563141,1.0107275247573853,284.897216796875,284.95001220703125,298.9042358398437,294.28009033203125,297.8680419921875,297.2758483886719,284.89898681640625,1.0,0.540900707244873,0.4897074103355407,0.4897074103355407,1.0,1.0,-2.9501876831054688,1.07029390335083,1.879893898963928,0.4050992727279663,0.8316556811332703,0.8316556811332703,0.0,117.1226043701172,90.0,58497.9921875,0.0,2051.075927734375,1.0,279.15838623046875,283.2080078125,297.30059814453125,301.11260986328125,293.1499938964844,293.1499938964844,279.45001220703125,39017.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781613707542419,1.0,0.0,0.0,3.4506072998046875,3.450629949569702,7.944825597405725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.666015625,0.0,1844.4090576171875,1895.4371337890625,0.0,3199.34716796875,0.9790853261947632,1.0,0.0,3.0,1.0,0.0
17835420,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.5205239653587341,0.4226097762584686,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9641489386558532,0.4137666225433349,0.3917971551418304,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.949597179889679,0.3957847058773041,0.2772497236728668,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9052957892417908,0.3487851321697235,0.3310867846012115,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7826627492904663,0.2233634740114212,1.011181116104126,284.976806640625,284.95001220703125,298.9207458496094,294.2944641113281,297.8886413574219,297.3017578125,284.97442626953125,1.0,0.5317237973213196,0.4884845018386841,0.4884845018386841,1.0,1.0,-2.9223477840423584,1.0565156936645508,1.865831971168518,0.3976279497146606,0.8990767598152161,0.8990767598152161,0.0,108.71656036376952,93.0,57408.3515625,0.0,1961.7353515625,1.0,279.44158935546875,283.3060913085937,297.26470947265625,300.94439697265625,293.1499938964844,293.1499938964844,279.1499938964844,33900.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686791658401489,1.0,0.0,0.0,3.552339553833008,3.5523622035980225,8.420196309089079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.287109375,0.0,1937.9222412109373,1895.4371337890625,0.0,3110.42041015625,0.9979885816574096,1.0,0.0,3.0,1.0,0.0
17835480,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.5205239653587341,0.4226097762584686,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9641489386558532,0.4137666225433349,0.3917971551418304,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.949597179889679,0.3957847058773041,0.2772497236728668,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9052957892417908,0.3487851321697235,0.3310867846012115,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7826627492904663,0.2233634740114212,1.011181116104126,284.976806640625,284.95001220703125,298.9207458496094,294.2944641113281,297.8886413574219,297.3017578125,284.97442626953125,1.0,0.5317237973213196,0.4884845018386841,0.4884845018386841,1.0,1.0,-2.9223477840423584,1.0565156936645508,1.865831971168518,0.3976279497146606,0.8990767598152161,0.8990767598152161,0.0,108.71656036376952,93.0,57408.3515625,0.0,1961.7353515625,1.0,279.44158935546875,283.3060913085937,297.26470947265625,300.94439697265625,293.1499938964844,293.1499938964844,279.1499938964844,33900.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686791658401489,1.0,0.0,0.0,3.552339553833008,3.5523622035980225,8.420196309089079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.287109375,0.0,1937.9222412109373,1895.4371337890625,0.0,3110.42041015625,0.9979885816574096,1.0,0.0,3.0,1.0,0.0
17835540,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.5301635265350342,0.4047171473503113,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9793933629989624,0.416229784488678,0.394071489572525,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.964612066745758,0.3961939811706543,0.2775208652019501,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9209820032119752,0.3497560024261474,0.3319461941719055,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7945572733879089,0.2236502468585968,1.011933207511902,284.9022521972656,284.95001220703125,298.93682861328125,294.3097839355469,297.9164733886719,297.33892822265625,284.9028015136719,1.0,0.5266752243041992,0.487261563539505,0.487261563539505,1.0,1.0,-2.9058175086975098,1.0474236011505127,1.8583937883377075,0.3917849063873291,0.8146460652351379,0.8146460652351379,0.0,103.67406463623048,113.0,57387.83203125,0.0,1909.6890869140625,1.0,279.1594543457031,283.22149658203125,297.3128967285156,301.0531616210937,293.1499938964844,293.1499938964844,279.45001220703125,39765.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730611205101013,1.0,0.0,0.0,3.376952648162842,3.376974582672119,7.609273779962678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.8642578125,0.0,1751.5723876953125,1895.4371337890625,0.0,3151.523681640625,0.9623746871948242,1.0,0.0,3.0,1.0,0.0
17835600,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.5301635265350342,0.4047171473503113,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9793933629989624,0.416229784488678,0.394071489572525,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.964612066745758,0.3961939811706543,0.2775208652019501,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9209820032119752,0.3497560024261474,0.3319461941719055,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7945572733879089,0.2236502468585968,1.011933207511902,284.9022521972656,284.95001220703125,298.93682861328125,294.3097839355469,297.9164733886719,297.33892822265625,284.9028015136719,1.0,0.5266752243041992,0.487261563539505,0.487261563539505,1.0,1.0,-2.9058175086975098,1.0474236011505127,1.8583937883377075,0.3917849063873291,0.8146460652351379,0.8146460652351379,0.0,103.67406463623048,113.0,57387.83203125,0.0,1909.6890869140625,1.0,279.1594543457031,283.22149658203125,297.3128967285156,301.0531616210937,293.1499938964844,293.1499938964844,279.45001220703125,39765.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730611205101013,1.0,0.0,0.0,3.376952648162842,3.376974582672119,7.609273779962678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.8642578125,0.0,1751.5723876953125,1895.4371337890625,0.0,3151.523681640625,0.9623746871948242,1.0,0.0,3.0,1.0,0.0
17835660,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.5377175211906433,0.4096099436283111,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9780210256576538,0.4194827675819397,0.3969838321208954,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9615626335144044,0.3974761664867401,0.2782886326313019,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.918232798576355,0.3513974547386169,0.3333688378334045,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7921367287635803,0.2244481146335601,1.0151044130325315,285.0070495605469,284.95001220703125,298.9525451660156,294.3259582519531,297.9399719238281,297.36724853515625,285.0072937011719,1.0,0.5306305289268494,0.4867669939994812,0.4867669939994812,1.0,1.0,-2.921600341796875,1.0529237985610962,1.8686766624450684,0.3930759727954864,0.9074330925941468,0.9074330925941468,0.0,105.42381286621094,133.0,57166.25,0.0,1944.156982421875,1.0,279.44024658203125,283.3358764648437,297.2945556640625,300.9336853027344,293.1499938964844,293.1499938964844,279.1499938964844,32962.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628975749015808,1.0,0.0,0.0,3.506985902786255,3.507008075714112,8.206563961721258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.8203125,0.0,1863.87548828125,1895.4371337890625,0.0,3056.18310546875,0.9862499833106996,1.0,0.0,3.0,1.0,0.0
17835720,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.5377175211906433,0.4096099436283111,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9780210256576538,0.4194827675819397,0.3969838321208954,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9615626335144044,0.3974761664867401,0.2782886326313019,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.918232798576355,0.3513974547386169,0.3333688378334045,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7921367287635803,0.2244481146335601,1.0151044130325315,285.0070495605469,284.95001220703125,298.9525451660156,294.3259582519531,297.9399719238281,297.36724853515625,285.0072937011719,1.0,0.5306305289268494,0.4867669939994812,0.4867669939994812,1.0,1.0,-2.921600341796875,1.0529237985610962,1.8686766624450684,0.3930759727954864,0.9074330925941468,0.9074330925941468,0.0,105.42381286621094,133.0,57166.25,0.0,1944.156982421875,1.0,279.44024658203125,283.3358764648437,297.2945556640625,300.9336853027344,293.1499938964844,293.1499938964844,279.1499938964844,32962.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628975749015808,1.0,0.0,0.0,3.506985902786255,3.507008075714112,8.206563961721258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.8203125,0.0,1863.87548828125,1895.4371337890625,0.0,3056.18310546875,0.9862499833106996,1.0,0.0,3.0,1.0,0.0
17835780,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.5382638573646545,0.4330060482025146,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9628368020057678,0.4220916330814361,0.3998365104198456,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9432055354118348,0.3980323076248169,0.2789891362190246,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9011587500572203,0.3524928092956543,0.3347822725772857,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7781415581703186,0.2248480767011642,1.018600583076477,284.9316101074219,284.95001220703125,298.9678955078125,294.34283447265625,297.9345397949219,297.3495178222656,284.93292236328125,1.0,0.5407286286354065,0.486272394657135,0.486272394657135,1.0,1.0,-2.959878444671631,1.0675865411758425,1.892292022705078,0.3988552093505859,0.8454855680465698,0.8454855680465698,0.0,112.72638702392578,153.0,58485.0625,0.0,2044.5672607421875,1.0,279.1593322753906,283.2321472167969,297.3674011230469,301.1527099609375,293.1499938964844,293.1499938964844,279.45001220703125,37337.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716340661048889,1.0,0.0,0.0,3.4325473308563232,3.43256950378418,7.861879680604034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.404296875,0.0,1803.316650390625,1895.4371337890625,0.0,3138.13818359375,0.9732189774513244,1.0,0.0,3.0,1.0,0.0
17835840,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.5382638573646545,0.4330060482025146,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9628368020057678,0.4220916330814361,0.3998365104198456,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9432055354118348,0.3980323076248169,0.2789891362190246,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9011587500572203,0.3524928092956543,0.3347822725772857,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7781415581703186,0.2248480767011642,1.018600583076477,284.9316101074219,284.95001220703125,298.9678955078125,294.34283447265625,297.9345397949219,297.3495178222656,284.93292236328125,1.0,0.5407286286354065,0.486272394657135,0.486272394657135,1.0,1.0,-2.959878444671631,1.0675865411758425,1.892292022705078,0.3988552093505859,0.8454855680465698,0.8454855680465698,0.0,112.72638702392578,153.0,58485.0625,0.0,2044.5672607421875,1.0,279.1593322753906,283.2321472167969,297.3674011230469,301.1527099609375,293.1499938964844,293.1499938964844,279.45001220703125,37337.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716340661048889,1.0,0.0,0.0,3.4325473308563232,3.43256950378418,7.861879680604034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.404296875,0.0,1803.316650390625,1895.4371337890625,0.0,3138.13818359375,0.9732189774513244,1.0,0.0,3.0,1.0,0.0
17835900,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9990000128746032,0.5366788506507874,0.4493660628795624,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9514853358268738,0.4236430823802948,0.4013017416000366,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.930314004421234,0.3985898792743683,0.2793661057949066,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8904227614402771,0.3532397747039795,0.3355176448822021,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7688734531402588,0.2251143008470535,1.0202593803405762,285.0474548339844,284.95001220703125,298.9754943847656,294.3515319824219,297.9266967773437,297.3323669433594,285.050537109375,1.0,0.5474341511726379,0.4860250949859619,0.4860250949859619,1.0,1.0,-2.984627485275269,1.077184796333313,1.907442688941956,0.4027399718761444,0.9350546002388,0.9350546002388,0.0,117.96058654785156,153.0,58282.2890625,0.0,2113.400390625,1.0,279.39697265625,283.35479736328125,297.3307800292969,300.9941711425781,293.1499938964844,293.1499938964844,279.45001220703125,32480.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670859336853027,1.0,0.0,0.0,3.5135045051574707,3.513526678085327,8.237100246333284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.439453125,0.0,1868.3099365234373,1895.4371337890625,0.0,3095.47412109375,0.9890551567077636,1.0,0.0,3.0,1.0,0.0
17835960,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9990000128746032,0.5339675545692444,0.4673772156238556,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9390654563903807,0.4253008961677551,0.4030345678329468,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.917001485824585,0.3992849588394165,0.2799704372882843,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.879414975643158,0.3540930449962616,0.3364905416965484,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7594714760780334,0.2254271805286407,1.0225554704666138,285.0526123046875,284.95001220703125,298.9830017089844,294.3603820800781,297.9158630371094,297.3114929199219,285.05450439453125,1.0,0.555025041103363,0.4851274788379669,0.4851274788379669,1.0,1.0,-3.0130112171173096,1.087011218070984,1.9260001182556152,0.4060816466808319,0.9719486832618712,0.9719486832618712,0.0,123.96356964111328,171.0,58784.91796875,0.0,2193.66943359375,1.0,279.4416198730469,283.3556823730469,297.353759765625,301.0897827148437,293.1499938964844,293.1499938964844,279.1499938964844,30625.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866917073726654,1.0,0.0,0.0,3.585768699645996,3.585791110992432,8.579418135923333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.3505859375,0.0,1953.6405029296875,1895.4371337890625,0.0,3093.889892578125,1.0,1.0,0.0,3.0,1.0,0.0
17836020,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9751935601234436,0.527087390422821,0.4762535393238067,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9028128385543824,0.4274987876415252,0.4060339331626892,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8828160762786865,0.3996618092060089,0.2809374630451202,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8489828109741211,0.354941189289093,0.3381833732128143,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.73402339220047,0.2254310250282287,1.026577115058899,284.92724609375,284.95001220703125,298.9967041015625,294.3769836425781,297.8923645019531,297.2689514160156,284.92694091796875,1.0,0.5682020783424377,0.4834758639335632,0.4834758639335632,1.0,1.0,-3.0359930992126465,1.0928720235824585,1.943121075630188,0.4078257977962494,0.9060415625572203,0.9060415625572203,0.0,141.06390380859375,171.0,60281.81640625,0.0,2322.588134765625,1.0,279.1600952148437,283.2030639648437,297.42254638671875,301.3354797363281,293.1499938964844,293.1499938964844,279.1499938964844,33516.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785730004310608,1.0,0.0,0.0,3.565330266952514,3.5653531551361084,8.4818941559206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.5791015625,0.0,1952.9210205078125,1895.4371337890625,0.0,3203.2060546875,1.0,1.0,0.0,3.0,1.0,0.0
17836080,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9711939692497252,0.526727557182312,0.4758641123771667,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.899226188659668,0.4276533424854278,0.4062672555446625,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8792325854301453,0.3996557295322418,0.280998557806015,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8457849621772766,0.3549806475639343,0.3383089900016784,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7313393950462341,0.2254013568162918,1.0268642902374268,284.92596435546875,284.95001220703125,298.9978942871094,294.3784484863281,297.8912048339844,297.2667541503906,284.92547607421875,1.0,0.5691782236099243,0.4833322465419769,0.4833322465419769,1.0,1.0,-3.034663438796997,1.092028260231018,1.9426352977752688,0.4074114263057709,0.9039662480354308,0.9039662480354308,0.0,143.00941467285156,189.0,60279.07421875,0.0,2331.555419921875,1.0,279.1573486328125,283.2015075683594,297.4208984375,301.331298828125,293.1499938964844,293.1499938964844,278.8500061035156,33714.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789593577384949,1.0,0.0,0.0,3.564038038253784,3.564060688018799,8.475746540170803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.361328125,0.0,1953.0301513671875,1895.4371337890625,0.0,3206.827392578125,1.0,1.0,0.0,3.0,1.0,0.0
17836140,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.93166983127594,0.5234313011169434,0.4728564620018005,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8683479428291321,0.429368257522583,0.4086945950984955,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8485621809959412,0.3993420898914337,0.2813840508460998,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8183629512786865,0.3552717566490173,0.3394086062908172,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7065916061401367,0.2249036729335785,1.0285462141036987,284.8816223144531,284.95001220703125,299.0126037597656,294.3969421386719,297.88201904296875,297.2472229003906,284.8833312988281,1.0,0.5817344784736633,0.4815370142459869,0.4815370142459869,1.0,1.0,-3.0388691425323486,1.090055227279663,1.948813796043396,0.4043381214141845,0.8159257769584656,0.8159257769584656,0.0,163.2626953125,192.0,60625.91796875,0.0,2443.392822265625,1.0,278.8592834472656,283.1399841308594,297.4190979003906,301.3710327148437,293.1499938964844,293.1499938964844,279.1499938964844,39987.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860524892807007,1.0,0.0,0.0,3.3842155933380127,3.384238004684448,7.64204116876499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.193359375,0.0,1763.3824462890625,1895.4371337890625,0.0,3273.27197265625,0.9644336104393004,1.0,0.0,3.0,1.0,0.0
17836200,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.93166983127594,0.5234313011169434,0.4728564620018005,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8683479428291321,0.429368257522583,0.4086945950984955,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8485621809959412,0.3993420898914337,0.2813840508460998,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8183629512786865,0.3552717566490173,0.3394086062908172,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7065916061401367,0.2249036729335785,1.0285462141036987,284.8816223144531,284.95001220703125,299.0126037597656,294.3969421386719,297.88201904296875,297.2472229003906,284.8833312988281,1.0,0.5817344784736633,0.4815370142459869,0.4815370142459869,1.0,1.0,-3.0388691425323486,1.090055227279663,1.948813796043396,0.4043381214141845,0.8159257769584656,0.8159257769584656,0.0,163.2626953125,192.0,60625.91796875,0.0,2443.392822265625,1.0,278.8592834472656,283.1399841308594,297.4190979003906,301.3710327148437,293.1499938964844,293.1499938964844,279.1499938964844,39987.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860524892807007,1.0,0.0,0.0,3.3842155933380127,3.384238004684448,7.64204116876499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.193359375,0.0,1763.3824462890625,1895.4371337890625,0.0,3273.27197265625,0.9644336104393004,1.0,0.0,3.0,1.0,0.0
17836260,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.912186563014984,0.523374617099762,0.4727035462856293,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8547954559326172,0.43207448720932,0.4114916920661926,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8347601890563965,0.4001468122005462,0.2821093499660492,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8049823045730591,0.356400191783905,0.3407492935657501,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6935425996780396,0.2249678373336792,1.0303956270217896,284.98321533203125,284.95001220703125,299.0272216796875,294.4158020019531,297.8846130371094,297.24578857421875,284.98321533203125,1.0,0.5895097255706787,0.4799057841300964,0.4799057841300964,1.0,1.0,-3.0467495918273926,1.0898300409317017,1.956919550895691,0.402475357055664,0.8927238583564758,0.8927238583564758,0.0,175.42843627929688,195.0,60169.92578125,0.0,2521.336669921875,1.0,279.1402587890625,283.2548217773437,297.3901062011719,301.2286682128906,293.1499938964844,293.1499938964844,279.45001220703125,33744.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769671320915222,1.0,0.0,0.0,3.4947404861450195,3.494762659072876,8.149353334374609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.9697265625,0.0,1854.3680419921875,1895.4371337890625,0.0,3188.151611328125,0.9839329123497008,1.0,0.0,3.0,1.0,0.0
17836320,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.912186563014984,0.523374617099762,0.4727035462856293,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8547954559326172,0.43207448720932,0.4114916920661926,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8347601890563965,0.4001468122005462,0.2821093499660492,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8049823045730591,0.356400191783905,0.3407492935657501,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6935425996780396,0.2249678373336792,1.0303956270217896,284.98321533203125,284.95001220703125,299.0272216796875,294.4158020019531,297.8846130371094,297.24578857421875,284.98321533203125,1.0,0.5895097255706787,0.4799057841300964,0.4799057841300964,1.0,1.0,-3.0467495918273926,1.0898300409317017,1.956919550895691,0.402475357055664,0.8927238583564758,0.8927238583564758,0.0,175.42843627929688,195.0,60169.92578125,0.0,2521.336669921875,1.0,279.1402587890625,283.2548217773437,297.3901062011719,301.2286682128906,293.1499938964844,293.1499938964844,279.45001220703125,33744.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769671320915222,1.0,0.0,0.0,3.4947404861450195,3.494762659072876,8.149353334374609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.9697265625,0.0,1854.3680419921875,1895.4371337890625,0.0,3188.151611328125,0.9839329123497008,1.0,0.0,3.0,1.0,0.0
17836380,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.9028631448745728,0.5242115259170532,0.473525732755661,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8485419750213623,0.4351767301559448,0.4145805835723877,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8278601765632629,0.4014003276824951,0.2831008434295654,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.7979791164398193,0.357904702425003,0.342348039150238,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.686765193939209,0.2253638952970504,1.033103108406067,285.1039733886719,284.95001220703125,299.041748046875,294.43487548828125,297.89044189453125,297.2493896484375,285.1057434082031,1.0,0.595214307308197,0.4782745838165283,0.4782745838165283,1.0,1.0,-3.0578174591064453,1.0908517837524414,1.966965675354004,0.401215523481369,1.0,1.0,0.0,183.02772521972656,183.0,59503.5546875,0.0,2581.97216796875,1.0,279.4414367675781,283.39434814453125,297.4140625,301.20172119140625,293.1499938964844,293.1499938964844,279.1499938964844,29120.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706181645393372,1.0,0.0,0.0,3.5944809913635254,3.594503164291382,8.621159395261202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.669921875,0.0,1951.1904296875,1895.4371337890625,0.0,3128.609375,1.0,1.0,0.0,3.0,1.0,0.0
17836440,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.9028631448745728,0.5242115259170532,0.473525732755661,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8485419750213623,0.4351767301559448,0.4145805835723877,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8278601765632629,0.4014003276824951,0.2831008434295654,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.7979791164398193,0.357904702425003,0.342348039150238,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.686765193939209,0.2253638952970504,1.033103108406067,285.1039733886719,284.95001220703125,299.041748046875,294.43487548828125,297.89044189453125,297.2493896484375,285.1057434082031,1.0,0.595214307308197,0.4782745838165283,0.4782745838165283,1.0,1.0,-3.0578174591064453,1.0908517837524414,1.966965675354004,0.401215523481369,1.0,1.0,0.0,183.02772521972656,183.0,59503.5546875,0.0,2581.97216796875,1.0,279.4414367675781,283.39434814453125,297.4140625,301.20172119140625,293.1499938964844,293.1499938964844,279.1499938964844,29120.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706181645393372,1.0,0.0,0.0,3.5944809913635254,3.594503164291382,8.621159395261202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.669921875,0.0,1951.1904296875,1895.4371337890625,0.0,3128.609375,1.0,1.0,0.0,3.0,1.0,0.0
17836500,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.902736246585846,0.5242032408714294,0.4738241732120514,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.849194347858429,0.4365017116069793,0.4160056114196777,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8279647827148438,0.4017805457115173,0.2835104465484619,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7982467412948608,0.3584785163402557,0.3430390655994415,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6867353916168213,0.2254752963781356,1.0340512990951538,284.9883117675781,284.95001220703125,299.04901123046875,294.4444580078125,297.89178466796875,297.2489013671875,284.9804992675781,1.0,0.595725417137146,0.4774589538574219,0.4774589538574219,1.0,1.0,-3.0623602867126465,1.090938925743103,1.971421360969544,0.4004969596862793,0.9845554232597352,0.9845554232597352,0.0,183.4743804931641,183.0,60657.29296875,0.0,2593.013916015625,1.0,279.1988220214844,283.251220703125,297.4792785644531,301.4447326660156,293.1499938964844,293.1499938964844,279.1499938964844,29280.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770882487297058,1.0,0.0,0.0,3.592859506607056,3.592881679534912,8.613382647126855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.7978515625,0.0,1950.4334716796875,1895.4371337890625,0.0,3189.287353515625,1.0,1.0,0.0,3.0,1.0,0.0
17836560,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9037474989891052,0.5236179828643799,0.4734575748443603,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.850956380367279,0.4374856948852539,0.4170140326023102,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8290642499923706,0.4017803370952606,0.2835842370986938,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7996104955673218,0.358754426240921,0.3433699011802673,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6876658797264099,0.22538623213768,1.0338308811187744,284.9471130371094,284.95001220703125,299.0563049316406,294.4540710449219,297.8908996582031,297.2447509765625,284.94635009765625,1.0,0.5951889753341675,0.4767902791500091,0.4767902791500091,1.0,1.0,-3.06335973739624,1.0898891687393188,1.9734705686569207,0.3994286358356476,0.9608049392700196,0.9608049392700196,0.0,182.54774475097656,171.0,60792.7890625,0.0,2590.09326171875,1.0,279.1577453613281,283.2131652832031,297.484619140625,301.4283447265625,293.1499938964844,293.1499938964844,278.8500061035156,30544.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802103400230408,1.0,0.0,0.0,3.5846590995788574,3.584681510925293,8.574110097470111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.1123046875,0.0,1951.2069091796875,1895.4371337890625,0.0,3218.552001953125,1.0,1.0,0.0,3.0,1.0,0.0
17836620,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9089704751968384,0.521874725818634,0.4718329608440399,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8572915196418762,0.4390403032302856,0.4183807671070099,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8337693214416504,0.4013177752494812,0.2832029163837433,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8050256371498108,0.3589161932468414,0.3434289097785949,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.6918379664421082,0.2249105274677276,1.0311846733093262,284.8431091308594,284.95001220703125,299.0708923339844,294.4732971191406,297.8871459960937,297.2336730957031,284.8475952148437,1.0,0.5917597413063049,0.4754529297351837,0.4754529297351837,1.0,1.0,-3.0594873428344727,1.0854778289794922,1.9740095138549805,0.3962069451808929,0.8284093141555786,0.8284093141555786,0.0,177.7613983154297,159.0,61268.76953125,0.0,2557.701171875,1.0,278.8587341308594,283.0968933105469,297.4945678710937,301.4927673339844,293.1499938964844,293.1499938964844,279.1499938964844,39506.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870541453361511,1.0,0.0,0.0,3.4501781463623047,3.4502010345458984,7.942849720166123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.22265625,0.0,1848.562255859375,1895.4371337890625,0.0,3282.647705078125,0.979417085647583,1.0,0.0,3.0,1.0,0.0
17836680,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9089704751968384,0.521874725818634,0.4718329608440399,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8572915196418762,0.4390403032302856,0.4183807671070099,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8337693214416504,0.4013177752494812,0.2832029163837433,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8050256371498108,0.3589161932468414,0.3434289097785949,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.6918379664421082,0.2249105274677276,1.0311846733093262,284.8431091308594,284.95001220703125,299.0708923339844,294.4732971191406,297.8871459960937,297.2336730957031,284.8475952148437,1.0,0.5917597413063049,0.4754529297351837,0.4754529297351837,1.0,1.0,-3.0594873428344727,1.0854778289794922,1.9740095138549805,0.3962069451808929,0.8284093141555786,0.8284093141555786,0.0,177.7613983154297,159.0,61268.76953125,0.0,2557.701171875,1.0,278.8587341308594,283.0968933105469,297.4945678710937,301.4927673339844,293.1499938964844,293.1499938964844,279.1499938964844,39506.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870541453361511,1.0,0.0,0.0,3.4501781463623047,3.4502010345458984,7.942849720166123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.22265625,0.0,1848.562255859375,1895.4371337890625,0.0,3282.647705078125,0.979417085647583,1.0,0.0,3.0,1.0,0.0
17836740,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9219934940338136,0.5221629738807678,0.4713033139705658,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8696321249008179,0.4417331218719482,0.4202727973461151,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8439943790435791,0.4021036028861999,0.2832542359828949,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8156585097312927,0.3600258529186249,0.3438743948936462,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7009490728378296,0.2250642329454422,1.0293715000152588,284.9609680175781,284.95001220703125,299.0855712890625,294.4924621582031,297.8915405273437,297.2349853515625,284.96112060546875,1.0,0.5866808891296387,0.4741155803203583,0.4741155803203583,1.0,1.0,-3.05953311920166,1.082639217376709,1.9768939018249512,0.3934773802757263,0.8980056047439575,0.8980056047439575,0.0,169.10850524902344,147.0,60610.234375,0.0,2512.650146484375,1.0,279.1407775878906,283.2274475097656,297.4640808105469,301.3346252441406,293.1499938964844,293.1499938964844,279.45001220703125,34134.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774167895317078,1.0,0.0,0.0,3.543952703475952,3.543975353240967,8.380484359804541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8291015625,0.0,1928.15625,1895.4371337890625,0.0,3192.3671875,0.9965404272079468,1.0,0.0,3.0,1.0,0.0
17836800,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9219934940338136,0.5221629738807678,0.4713033139705658,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8696321249008179,0.4417331218719482,0.4202727973461151,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8439943790435791,0.4021036028861999,0.2832542359828949,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8156585097312927,0.3600258529186249,0.3438743948936462,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7009490728378296,0.2250642329454422,1.0293715000152588,284.9609680175781,284.95001220703125,299.0855712890625,294.4924621582031,297.8915405273437,297.2349853515625,284.96112060546875,1.0,0.5866808891296387,0.4741155803203583,0.4741155803203583,1.0,1.0,-3.05953311920166,1.082639217376709,1.9768939018249512,0.3934773802757263,0.8980056047439575,0.8980056047439575,0.0,169.10850524902344,147.0,60610.234375,0.0,2512.650146484375,1.0,279.1407775878906,283.2274475097656,297.4640808105469,301.3346252441406,293.1499938964844,293.1499938964844,279.45001220703125,34134.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774167895317078,1.0,0.0,0.0,3.543952703475952,3.543975353240967,8.380484359804541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8291015625,0.0,1928.15625,1895.4371337890625,0.0,3192.3671875,0.9965404272079468,1.0,0.0,3.0,1.0,0.0
17836860,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.9417657256126404,0.5233384966850281,0.4717122614383697,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.887506365776062,0.4450825750827789,0.4228096604347229,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8594147562980652,0.4036170840263366,0.2838439047336578,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8302924036979675,0.3617416322231293,0.3448953032493591,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7142233848571777,0.2257251292467117,1.0296450853347778,285.1153564453125,284.95001220703125,299.1004333496094,294.511474609375,297.9004821777344,297.2426452636719,285.1170654296875,1.0,0.5810909271240234,0.4730082154273987,0.4730082154273987,1.0,1.0,-3.0653340816497803,1.0825536251068115,1.9827805757522583,0.3922371864318847,1.0,1.0,0.0,158.31195068359375,135.0,59617.171875,0.0,2467.201171875,1.0,279.441650390625,283.40203857421875,297.48406982421875,301.28173828125,293.1499938964844,293.1499938964844,279.1499938964844,29109.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697376251220703,1.0,0.0,0.0,3.594574451446533,3.5945968627929688,8.621608458270202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.2119140625,0.0,1951.2149658203125,1895.4371337890625,0.0,3120.349609375,1.0,1.0,0.0,3.0,1.0,0.0
17836920,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.9417657256126404,0.5233384966850281,0.4717122614383697,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.887506365776062,0.4450825750827789,0.4228096604347229,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8594147562980652,0.4036170840263366,0.2838439047336578,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8302924036979675,0.3617416322231293,0.3448953032493591,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7142233848571777,0.2257251292467117,1.0296450853347778,285.1153564453125,284.95001220703125,299.1004333496094,294.511474609375,297.9004821777344,297.2426452636719,285.1170654296875,1.0,0.5810909271240234,0.4730082154273987,0.4730082154273987,1.0,1.0,-3.0653340816497803,1.0825536251068115,1.9827805757522583,0.3922371864318847,1.0,1.0,0.0,158.31195068359375,135.0,59617.171875,0.0,2467.201171875,1.0,279.441650390625,283.40203857421875,297.48406982421875,301.28173828125,293.1499938964844,293.1499938964844,279.1499938964844,29109.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697376251220703,1.0,0.0,0.0,3.594574451446533,3.5945968627929688,8.621608458270202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.2119140625,0.0,1951.2149658203125,1895.4371337890625,0.0,3120.349609375,1.0,1.0,0.0,3.0,1.0,0.0
17836980,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.962758719921112,0.5229359269142151,0.471492737531662,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9081785678863524,0.4476291835308075,0.4250889420509338,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8775746822357178,0.4042608737945556,0.2842312753200531,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8470671772956848,0.3628185093402862,0.3457435071468353,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.728164792060852,0.2260473519563675,1.0298244953155518,284.95562744140625,284.95001220703125,299.115478515625,294.5302124023437,297.90399169921875,297.24200439453125,284.9546203613281,1.0,0.575126051902771,0.4719008505344391,0.4719008505344391,1.0,1.0,-3.0695223808288574,1.0818119049072266,1.9877104759216309,0.3908499181270599,0.9754965305328368,0.9754965305328368,0.0,147.34030151367188,123.0,60918.53515625,0.0,2417.633544921875,1.0,279.158203125,283.21795654296875,297.5565795898437,301.5084533691406,293.1499938964844,293.1499938964844,278.8500061035156,29938.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785081505775452,1.0,0.0,0.0,3.588589668273926,3.5886118412017822,8.592922426942096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.2822265625,0.0,1950.83935546875,1895.4371337890625,0.0,3202.59814453125,1.0,1.0,0.0,3.0,1.0,0.0
17837040,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.962758719921112,0.5229359269142151,0.471492737531662,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9081785678863524,0.4476291835308075,0.4250889420509338,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8775746822357178,0.4042608737945556,0.2842312753200531,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8470671772956848,0.3628185093402862,0.3457435071468353,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.728164792060852,0.2260473519563675,1.0298244953155518,284.95562744140625,284.95001220703125,299.115478515625,294.5302124023437,297.90399169921875,297.24200439453125,284.9546203613281,1.0,0.575126051902771,0.4719008505344391,0.4719008505344391,1.0,1.0,-3.0695223808288574,1.0818119049072266,1.9877104759216309,0.3908499181270599,0.9754965305328368,0.9754965305328368,0.0,147.34030151367188,123.0,60918.53515625,0.0,2417.633544921875,1.0,279.158203125,283.21795654296875,297.5565795898437,301.5084533691406,293.1499938964844,293.1499938964844,278.8500061035156,29938.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785081505775452,1.0,0.0,0.0,3.588589668273926,3.5886118412017822,8.592922426942096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.2822265625,0.0,1950.83935546875,1895.4371337890625,0.0,3202.59814453125,1.0,1.0,0.0,3.0,1.0,0.0
