time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837100,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.9722585082054138,0.5220953822135925,0.4707454741001129,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.919547200202942,0.448501318693161,0.4258354306221008,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8868312239646912,0.4041399657726288,0.2841030359268188,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8557259440422058,0.3630021214485168,0.3458286821842193,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.734994649887085,0.2259560823440551,1.0288465023040771,284.8277282714844,284.95001220703125,299.12310791015625,294.5394287109375,297.9033203125,297.2380065917969,284.82159423828125,1.0,0.5718388557434082,0.4713471531867981,0.4713471531867981,1.0,1.0,-3.068298101425171,1.08012056350708,1.9881774187088013,0.3895399868488312,0.8727114200592041,0.8727114200592041,0.0,142.1035919189453,123.0,61895.09375,0.0,2387.944091796875,1.0,278.902099609375,283.0688781738281,297.5860290527344,301.66949462890625,293.1499938964844,293.1499938964844,278.8500061035156,33996.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884268045425415,1.0,0.0,0.0,3.5622034072875977,3.5622262954711914,8.467023349112424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.4482421875,0.0,1953.183837890625,1895.4371337890625,0.0,3256.564697265625,1.0,1.0,0.0,3.0,1.0,0.0
17837160,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9812241196632384,0.5211347937583923,0.4696751832962036,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9315809607505798,0.4492651224136352,0.4263567924499511,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8963490128517151,0.4038979113101959,0.2837924659252167,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8647611141204834,0.3630760908126831,0.3457117974758148,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7420163750648499,0.2257662713527679,1.027156949043274,284.83258056640625,284.95001220703125,299.1307983398437,294.5485534667969,297.9019775390625,297.23309326171875,284.8372802734375,1.0,0.5683282017707825,0.4707402884960174,0.4707402884960174,1.0,1.0,-3.0650949478149414,1.0775375366210938,1.9875575304031368,0.3877458572387695,0.8323455452919006,0.8323455452919006,0.0,136.951416015625,111.0,61494.98828125,0.0,2355.0751953125,1.0,278.8587951660156,283.0830383300781,297.5703430175781,301.5846252441406,293.1499938964844,293.1499938964844,279.1499938964844,39086.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853855133056641,1.0,0.0,0.0,3.47309947013855,3.473122358322144,8.048736503951659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.798828125,0.0,1876.4022216796875,1895.4371337890625,0.0,3267.0283203125,0.984065592288971,1.0,0.0,3.0,1.0,0.0
17837220,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9990000128746032,0.521325945854187,0.4662686586380005,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9609265327453612,0.4519712328910827,0.4281674325466156,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9225767850875854,0.4046911001205444,0.2837825715541839,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8885557055473328,0.3642011284828186,0.3460841476917267,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7607154250144958,0.2260232865810394,1.0254273414611816,284.9559936523437,284.95001220703125,299.1464538574219,294.5664367675781,297.9069519042969,297.2348937988281,284.9558410644531,1.0,0.5611420273780823,0.4695264995098114,0.4695264995098114,1.0,1.0,-3.0617430210113525,1.0735560655593872,1.988186955451965,0.3847543895244598,0.9017339944839478,0.9017339944839478,0.0,125.77113342285156,114.0,60762.59765625,0.0,2290.36767578125,1.0,279.1409606933594,283.2192077636719,297.5387268066406,301.42242431640625,293.1499938964844,293.1499938964844,278.8500061035156,34107.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759172558784485,1.0,0.0,0.0,3.5603833198547363,3.56040620803833,8.458372349195997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.0927734375,0.0,1951.6546630859373,1895.4371337890625,0.0,3178.307861328125,1.0,1.0,0.0,3.0,1.0,0.0
17837280,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9990000128746032,0.521325945854187,0.4662686586380005,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9609265327453612,0.4519712328910827,0.4281674325466156,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9225767850875854,0.4046911001205444,0.2837825715541839,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8885557055473328,0.3642011284828186,0.3460841476917267,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7607154250144958,0.2260232865810394,1.0254273414611816,284.9559936523437,284.95001220703125,299.1464538574219,294.5664367675781,297.9069519042969,297.2348937988281,284.9558410644531,1.0,0.5611420273780823,0.4695264995098114,0.4695264995098114,1.0,1.0,-3.0617430210113525,1.0735560655593872,1.988186955451965,0.3847543895244598,0.9017339944839478,0.9017339944839478,0.0,125.77113342285156,114.0,60762.59765625,0.0,2290.36767578125,1.0,279.1409606933594,283.2192077636719,297.5387268066406,301.42242431640625,293.1499938964844,293.1499938964844,278.8500061035156,34107.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759172558784485,1.0,0.0,0.0,3.5603833198547363,3.56040620803833,8.458372349195997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.0927734375,0.0,1951.6546630859373,1895.4371337890625,0.0,3178.307861328125,1.0,1.0,0.0,3.0,1.0,0.0
17837340,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.5233055949211121,0.4536004364490509,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9714511036872864,0.454168438911438,0.43023481965065,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9328532814979552,0.4049621820449829,0.2839821577072143,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8976535201072693,0.3649284839630127,0.3467502892017364,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7677392959594727,0.2260753959417343,1.025344729423523,284.8908386230469,284.95001220703125,299.1624755859375,294.583740234375,297.9097595214844,297.233642578125,284.8917541503906,1.0,0.5574836134910583,0.4683127403259277,0.4683127403259277,1.0,1.0,-3.0497355461120605,1.0661773681640625,1.9835580587387085,0.3798911273479461,0.8158091306686401,0.8158091306686401,0.0,121.79882049560548,117.0,60834.20703125,0.0,2248.095703125,1.0,278.85919189453125,283.1408386230469,297.5902404785156,301.5511169433594,293.1499938964844,293.1499938964844,279.1499938964844,39742.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880872368812561,1.0,0.0,0.0,3.394598960876465,3.3946211338043213,7.689006338296167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.3369140625,0.0,1774.9703369140625,1895.4371337890625,0.0,3224.755615234375,0.9662952423095704,1.0,0.0,3.0,1.0,0.0
17837400,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.5233055949211121,0.4536004364490509,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9714511036872864,0.454168438911438,0.43023481965065,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9328532814979552,0.4049621820449829,0.2839821577072143,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8976535201072693,0.3649284839630127,0.3467502892017364,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7677392959594727,0.2260753959417343,1.025344729423523,284.8908386230469,284.95001220703125,299.1624755859375,294.583740234375,297.9097595214844,297.233642578125,284.8917541503906,1.0,0.5574836134910583,0.4683127403259277,0.4683127403259277,1.0,1.0,-3.0497355461120605,1.0661773681640625,1.9835580587387085,0.3798911273479461,0.8158091306686401,0.8158091306686401,0.0,121.79882049560548,117.0,60834.20703125,0.0,2248.095703125,1.0,278.85919189453125,283.1408386230469,297.5902404785156,301.5511169433594,293.1499938964844,293.1499938964844,279.1499938964844,39742.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880872368812561,1.0,0.0,0.0,3.394598960876465,3.3946211338043213,7.689006338296167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.3369140625,0.0,1774.9703369140625,1895.4371337890625,0.0,3224.755615234375,0.9662952423095704,1.0,0.0,3.0,1.0,0.0
17837460,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.5275107622146606,0.4465931057929992,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9779552221298218,0.4570757448673248,0.4327309429645538,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9391480684280396,0.4059798717498779,0.2845074236392975,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9033844470977784,0.3662401735782623,0.3477724194526672,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7720785140991211,0.2265384644269943,1.02658212184906,284.9843444824219,284.95001220703125,299.17889404296875,294.6003723144531,297.9193115234375,297.241455078125,284.98406982421875,1.0,0.5561524033546448,0.4674111008644104,0.4674111008644104,1.0,1.0,-3.047645568847656,1.0633784532546997,1.9842671155929563,0.3774123787879944,0.8913030028343201,0.8913030028343201,0.0,119.83683776855467,120.0,60150.16796875,0.0,2234.1572265625,1.0,279.1402893066406,283.2509460449219,297.5706787109375,301.412841796875,293.1499938964844,293.1499938964844,279.45001220703125,33875.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713575601577759,1.0,0.0,0.0,3.4971747398376465,3.497196912765503,8.16071008102881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.43359375,0.0,1859.073486328125,1895.4371337890625,0.0,3135.544677734375,0.9846648573875428,1.0,0.0,3.0,1.0,0.0
17837520,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.5275107622146606,0.4465931057929992,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9779552221298218,0.4570757448673248,0.4327309429645538,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9391480684280396,0.4059798717498779,0.2845074236392975,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9033844470977784,0.3662401735782623,0.3477724194526672,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7720785140991211,0.2265384644269943,1.02658212184906,284.9843444824219,284.95001220703125,299.17889404296875,294.6003723144531,297.9193115234375,297.241455078125,284.98406982421875,1.0,0.5561524033546448,0.4674111008644104,0.4674111008644104,1.0,1.0,-3.047645568847656,1.0633784532546997,1.9842671155929563,0.3774123787879944,0.8913030028343201,0.8913030028343201,0.0,119.83683776855467,120.0,60150.16796875,0.0,2234.1572265625,1.0,279.1402893066406,283.2509460449219,297.5706787109375,301.412841796875,293.1499938964844,293.1499938964844,279.45001220703125,33875.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713575601577759,1.0,0.0,0.0,3.4971747398376465,3.497196912765503,8.16071008102881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.43359375,0.0,1859.073486328125,1895.4371337890625,0.0,3135.544677734375,0.9846648573875428,1.0,0.0,3.0,1.0,0.0
17837580,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9990000128746032,0.5319772362709045,0.4433929622173309,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9819831252098083,0.460265189409256,0.4356054961681366,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.942768096923828,0.4072999954223633,0.2853320837020874,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9069449305534364,0.3678136467933655,0.3491421937942505,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.7746106386184692,0.2272053360939026,1.029149889945984,285.0990600585937,284.95001220703125,299.1958312988281,294.6162109375,297.93218994140625,297.2538146972656,285.1004943847656,1.0,0.5565845966339111,0.4665094912052154,0.4665094912052154,1.0,1.0,-3.0529720783233643,1.0635225772857666,1.9894495010375977,0.3762466609477997,1.0,1.0,0.0,119.19871520996094,123.0,59358.859375,0.0,2240.424560546875,1.0,279.4414367675781,283.3853759765625,297.5926818847656,301.3760681152344,293.1499938964844,293.1499938964844,279.1499938964844,29123.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644905090332031,1.0,0.0,0.0,3.594350576400757,3.5943727493286133,8.620533549219545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.6904296875,0.0,1951.03125,1895.4371337890625,0.0,3071.1259765625,1.0,1.0,0.0,3.0,1.0,0.0
17837640,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9990000128746032,0.5319772362709045,0.4433929622173309,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9819831252098083,0.460265189409256,0.4356054961681366,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.942768096923828,0.4072999954223633,0.2853320837020874,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9069449305534364,0.3678136467933655,0.3491421937942505,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.7746106386184692,0.2272053360939026,1.029149889945984,285.0990600585937,284.95001220703125,299.1958312988281,294.6162109375,297.93218994140625,297.2538146972656,285.1004943847656,1.0,0.5565845966339111,0.4665094912052154,0.4665094912052154,1.0,1.0,-3.0529720783233643,1.0635225772857666,1.9894495010375977,0.3762466609477997,1.0,1.0,0.0,119.19871520996094,123.0,59358.859375,0.0,2240.424560546875,1.0,279.4414367675781,283.3853759765625,297.5926818847656,301.3760681152344,293.1499938964844,293.1499938964844,279.1499938964844,29123.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644905090332031,1.0,0.0,0.0,3.594350576400757,3.5943727493286133,8.620533549219545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.6904296875,0.0,1951.03125,1895.4371337890625,0.0,3071.1259765625,1.0,1.0,0.0,3.0,1.0,0.0
17837700,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.5335076451301575,0.4431933462619781,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9830449223518372,0.4615888893604278,0.4370346963405609,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9434384107589722,0.4076772630214691,0.2857391536235809,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9077418446540833,0.3683883547782898,0.3498334288597107,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7750759124755859,0.2274083793163299,1.0305120944976809,284.9814453125,284.95001220703125,299.2044677734375,294.6238098144531,297.9364318847656,297.25653076171875,284.9737548828125,1.0,0.5572916865348816,0.4660586714744568,0.4660586714744568,1.0,1.0,-3.057407855987549,1.0642859935760498,1.9931219816207888,0.3759949803352356,0.9783356189727784,0.9783356189727784,0.0,119.32244873046876,123.0,60488.15625,0.0,2249.067138671875,1.0,279.1988220214844,283.2406616210937,297.6564025878906,301.615234375,293.1499938964844,293.1499938964844,279.1499938964844,29405.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870761513710022,1.0,0.0,0.0,3.5920486450195312,3.592071056365967,8.609496262579341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.203125,0.0,1950.5111083984373,1895.4371337890625,0.0,3129.953857421875,1.0,1.0,0.0,3.0,1.0,0.0
17837760,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,0.534057080745697,0.4446205794811249,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9828113317489624,0.4625501334667206,0.4380814433097839,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9424222707748412,0.4076641798019409,0.2858455777168274,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9070397019386292,0.3686515092849731,0.3502103388309479,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7743356227874756,0.2273959815502166,1.0309171676635742,284.9434509277344,284.95001220703125,299.2132873535156,294.63116455078125,297.936767578125,297.2533264160156,284.94305419921875,1.0,0.5581828355789185,0.4654998481273651,0.4654998481273651,1.0,1.0,-3.061450719833374,1.0646660327911377,1.9967848062515257,0.3754645586013794,0.9548937678337096,0.9548937678337096,0.0,119.85968780517578,126.0,60644.65625,0.0,2259.18212890625,1.0,279.1578063964844,283.2050476074219,297.66015625,301.5965576171875,293.1499938964844,293.1499938964844,278.8500061035156,30831.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737555742263794,1.0,0.0,0.0,3.5827953815460205,3.582817792892456,8.565195912524359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.2607421875,0.0,1951.37890625,1895.4371337890625,0.0,3158.036865234375,1.0,1.0,0.0,3.0,1.0,0.0
17837820,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.5328346490859985,0.4502677023410797,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.980198860168457,0.4640457332134247,0.4396344125270843,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9376052021980286,0.4071753919124603,0.2856234014034271,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9032438397407532,0.3687732815742492,0.3504762351512909,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7708246111869812,0.2270563095808029,1.0300474166870115,284.8515930175781,284.95001220703125,299.2313232421875,294.6451416015625,297.9320678710937,297.23858642578125,284.8560791015625,1.0,0.5603320598602295,0.4643822312355041,0.4643822312355041,1.0,1.0,-3.0691137313842773,1.0652140378952026,2.003899574279785,0.3742769956588745,0.8321474194526672,0.8321474194526672,0.0,121.66436767578124,129.0,61316.32421875,0.0,2282.540771484375,1.0,278.8587646484375,283.09674072265625,297.6677551269531,301.6664428710937,293.1499938964844,293.1499938964844,279.1499938964844,39239.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808386921882629,1.0,0.0,0.0,3.453452110290528,3.453474998474121,7.957931416058273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.587890625,0.0,1850.5093994140625,1895.4371337890625,0.0,3224.43994140625,0.980070948600769,1.0,0.0,3.0,1.0,0.0
17837880,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.5328346490859985,0.4502677023410797,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.980198860168457,0.4640457332134247,0.4396344125270843,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9376052021980286,0.4071753919124603,0.2856234014034271,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9032438397407532,0.3687732815742492,0.3504762351512909,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7708246111869812,0.2270563095808029,1.0300474166870115,284.8515930175781,284.95001220703125,299.2313232421875,294.6451416015625,297.9320678710937,297.23858642578125,284.8560791015625,1.0,0.5603320598602295,0.4643822312355041,0.4643822312355041,1.0,1.0,-3.0691137313842773,1.0652140378952026,2.003899574279785,0.3742769956588745,0.8321474194526672,0.8321474194526672,0.0,121.66436767578124,129.0,61316.32421875,0.0,2282.540771484375,1.0,278.8587646484375,283.09674072265625,297.6677551269531,301.6664428710937,293.1499938964844,293.1499938964844,279.1499938964844,39239.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808386921882629,1.0,0.0,0.0,3.453452110290528,3.453474998474121,7.957931416058273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.587890625,0.0,1850.5093994140625,1895.4371337890625,0.0,3224.43994140625,0.980070948600769,1.0,0.0,3.0,1.0,0.0
17837940,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.53170245885849,0.4556410610675812,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9782000184059144,0.4666604101657867,0.4418627917766571,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9336972832679749,0.4078751504421234,0.2859252393245697,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9002519845962524,0.3697916865348816,0.3512521982192993,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7678753733634949,0.2272654473781585,1.0305030345916748,284.9723205566406,284.95001220703125,299.25,294.65802001953125,297.9352722167969,297.2355041503906,284.9725952148437,1.0,0.5629803538322449,0.4632645845413208,0.4632645845413208,1.0,1.0,-3.080090045928955,1.0670455694198608,2.013044595718384,0.3735784590244293,0.910256028175354,0.910256028175354,0.0,123.54564666748048,132.0,60920.79296875,0.0,2312.491455078125,1.0,279.1408996582031,283.22686767578125,297.63555908203125,301.5245056152344,293.1499938964844,293.1499938964844,278.8500061035156,33594.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724299669265747,1.0,0.0,0.0,3.562547445297241,3.562570333480835,8.46865816583886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.337890625,0.0,1949.6578369140625,1895.4371337890625,0.0,3145.603759765625,1.0,1.0,0.0,3.0,1.0,0.0
17838000,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.53170245885849,0.4556410610675812,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9782000184059144,0.4666604101657867,0.4418627917766571,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9336972832679749,0.4078751504421234,0.2859252393245697,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9002519845962524,0.3697916865348816,0.3512521982192993,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7678753733634949,0.2272654473781585,1.0305030345916748,284.9723205566406,284.95001220703125,299.25,294.65802001953125,297.9352722167969,297.2355041503906,284.9725952148437,1.0,0.5629803538322449,0.4632645845413208,0.4632645845413208,1.0,1.0,-3.080090045928955,1.0670455694198608,2.013044595718384,0.3735784590244293,0.910256028175354,0.910256028175354,0.0,123.54564666748048,132.0,60920.79296875,0.0,2312.491455078125,1.0,279.1408996582031,283.22686767578125,297.63555908203125,301.5245056152344,293.1499938964844,293.1499938964844,278.8500061035156,33594.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724299669265747,1.0,0.0,0.0,3.562547445297241,3.562570333480835,8.46865816583886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.337890625,0.0,1949.6578369140625,1895.4371337890625,0.0,3145.603759765625,1.0,1.0,0.0,3.0,1.0,0.0
17838060,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.5289190411567688,0.4621689617633819,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9753966331481934,0.4687124192714691,0.4440195560455322,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9288946390151978,0.4080218970775604,0.2862014472484588,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8965287804603577,0.3703876435756683,0.3520137965679168,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7643833756446838,0.2272266447544098,1.0310802459716797,284.9067077636719,284.95001220703125,299.26904296875,294.6702880859375,297.935791015625,297.2284240722656,284.90838623046875,1.0,0.5660234689712524,0.4620293378829956,0.4620293378829956,1.0,1.0,-3.0924737453460693,1.0691355466842651,2.023338079452514,0.3729385137557983,0.8357564806938171,0.8357564806938171,0.0,125.8246612548828,135.0,61639.34375,0.0,2347.3408203125,1.0,278.8585205078125,283.1401672363281,297.6883239746094,301.6915283203125,293.1499938964844,293.1499938964844,279.1499938964844,38639.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796019554138184,1.0,0.0,0.0,3.440110683441162,3.4401330947875977,7.896563261056144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2490234375,0.0,1826.272216796875,1895.4371337890625,0.0,3212.850341796875,0.9765129685401917,1.0,0.0,3.0,1.0,0.0
17838120,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.5289190411567688,0.4621689617633819,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9753966331481934,0.4687124192714691,0.4440195560455322,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9288946390151978,0.4080218970775604,0.2862014472484588,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8965287804603577,0.3703876435756683,0.3520137965679168,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7643833756446838,0.2272266447544098,1.0310802459716797,284.9067077636719,284.95001220703125,299.26904296875,294.6702880859375,297.935791015625,297.2284240722656,284.90838623046875,1.0,0.5660234689712524,0.4620293378829956,0.4620293378829956,1.0,1.0,-3.0924737453460693,1.0691355466842651,2.023338079452514,0.3729385137557983,0.8357564806938171,0.8357564806938171,0.0,125.8246612548828,135.0,61639.34375,0.0,2347.3408203125,1.0,278.8585205078125,283.1401672363281,297.6883239746094,301.6915283203125,293.1499938964844,293.1499938964844,279.1499938964844,38639.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796019554138184,1.0,0.0,0.0,3.440110683441162,3.4401330947875977,7.896563261056144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2490234375,0.0,1826.272216796875,1895.4371337890625,0.0,3212.850341796875,0.9765129685401917,1.0,0.0,3.0,1.0,0.0
17838180,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.5263507962226868,0.4686575531959533,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9728268384933472,0.4714543521404266,0.446489006280899,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9245178699493408,0.4088990986347198,0.2867230176925659,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8931240439414978,0.3715455234050751,0.3530237972736358,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7611535787582397,0.2275198996067047,1.032270431518555,285.003662109375,284.95001220703125,299.2881164550781,294.6825561523437,297.9419860839844,297.2299194335937,285.00347900390625,1.0,0.5693376064300537,0.4607941210269928,0.4607941210269928,1.0,1.0,-3.1065118312835693,1.0718326568603516,2.0346791744232178,0.3725007772445678,0.9248574376106262,0.9248574376106262,0.0,128.18557739257812,138.0,61370.4765625,0.0,2385.9833984375,1.0,279.140869140625,283.24822998046875,297.666015625,301.5816650390625,293.1499938964844,293.1499938964844,278.8500061035156,32778.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727921843528748,1.0,0.0,0.0,3.570444345474243,3.570466995239258,8.506243602823815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.12109375,0.0,1952.959716796875,1895.4371337890625,0.0,3149.0009765625,1.0,1.0,0.0,3.0,1.0,0.0
17838240,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.5263507962226868,0.4686575531959533,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9728268384933472,0.4714543521404266,0.446489006280899,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9245178699493408,0.4088990986347198,0.2867230176925659,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8931240439414978,0.3715455234050751,0.3530237972736358,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7611535787582397,0.2275198996067047,1.032270431518555,285.003662109375,284.95001220703125,299.2881164550781,294.6825561523437,297.9419860839844,297.2299194335937,285.00347900390625,1.0,0.5693376064300537,0.4607941210269928,0.4607941210269928,1.0,1.0,-3.1065118312835693,1.0718326568603516,2.0346791744232178,0.3725007772445678,0.9248574376106262,0.9248574376106262,0.0,128.18557739257812,138.0,61370.4765625,0.0,2385.9833984375,1.0,279.140869140625,283.24822998046875,297.666015625,301.5816650390625,293.1499938964844,293.1499938964844,278.8500061035156,32778.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727921843528748,1.0,0.0,0.0,3.570444345474243,3.570466995239258,8.506243602823815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.12109375,0.0,1952.959716796875,1895.4371337890625,0.0,3149.0009765625,1.0,1.0,0.0,3.0,1.0,0.0
17838300,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.524419367313385,0.4717493951320648,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9711463451385498,0.4725121259689331,0.4477119445800781,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9219247698783876,0.4090273976325989,0.2869851291179657,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8910765051841736,0.3718863129615783,0.3535365462303161,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7592769265174866,0.2275184839963913,1.0329289436340332,284.8934326171875,284.95001220703125,299.29766845703125,294.6886291503906,297.9437866210937,297.228759765625,284.8890686035156,1.0,0.5710623264312744,0.4601764976978302,0.4601764976978302,1.0,1.0,-3.113434076309204,1.0731220245361328,2.040312051773072,0.3723374605178833,0.8525460958480835,0.8525460958480835,0.0,129.54127502441406,138.0,62366.8515625,0.0,2406.1650390625,1.0,278.8996887207031,283.1167297363281,297.7225952148437,301.8090209960937,293.1499938964844,293.1499938964844,278.8500061035156,36186.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878923237323761,1.0,0.0,0.0,3.5435965061187744,3.543619632720948,8.378800089303695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.94140625,0.0,1948.104248046875,1895.4371337890625,0.0,3206.48876953125,0.99750018119812,1.0,0.0,3.0,1.0,0.0
17838360,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9951118230819702,0.5223724842071533,0.4709762334823608,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9663704633712769,0.4733736515045166,0.4486556947231293,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9159215092658995,0.4089488685131073,0.2870334684848785,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8861145377159119,0.3720520138740539,0.3538280427455902,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7550420165061951,0.2273726761341095,1.032923460006714,284.908203125,284.95001220703125,299.3072509765625,294.6947021484375,297.9442749023437,297.2259826660156,284.9100036621094,1.0,0.5724650025367737,0.4595048129558563,0.4595048129558563,1.0,1.0,-3.113953828811645,1.071786403656006,2.0421671867370605,0.3710752725601196,0.8440573811531067,0.8440573811531067,0.0,131.87828063964844,141.0,62151.86328125,0.0,2419.636474609375,1.0,278.8582763671875,283.1331787109375,297.718505859375,301.7597351074219,293.1499938964844,293.1499938964844,279.1499938964844,38213.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810791373252869,1.0,0.0,0.0,3.4737203121185303,3.473743200302124,8.051615623116959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.3466796875,0.0,1868.746337890625,1895.4371337890625,0.0,3226.69287109375,0.9840129613876344,1.0,0.0,3.0,1.0,0.0
17838420,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.987561583518982,0.5209351181983948,0.4691937863826751,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9597386717796326,0.4759023487567901,0.4509727656841278,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9078141450881958,0.4096334874629974,0.2874583303928375,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.879265308380127,0.3730300366878509,0.3547253012657165,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7490710020065308,0.2274873405694961,1.0335747003555298,285.0101623535156,284.95001220703125,299.326416015625,294.706787109375,297.9496154785156,297.2269897460937,285.01171875,1.0,0.5750489830970764,0.4581614136695862,0.4581614136695862,1.0,1.0,-3.117055654525757,1.069923996925354,2.0471315383911133,0.3684753477573395,0.9363659620285034,0.9363659620285034,0.0,135.55462646484375,144.0,61498.203125,0.0,2444.993896484375,1.0,279.14117431640625,283.25225830078125,297.6888122558594,301.6208190917969,293.1499938964844,293.1499938964844,278.8500061035156,32292.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740559816360474,1.0,0.0,0.0,3.5725815296173096,3.572604179382324,8.516430511917861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.029296875,0.0,1951.1846923828125,1895.4371337890625,0.0,3160.85400390625,1.0,1.0,0.0,3.0,1.0,0.0
17838480,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.987561583518982,0.5209351181983948,0.4691937863826751,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9597386717796326,0.4759023487567901,0.4509727656841278,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9078141450881958,0.4096334874629974,0.2874583303928375,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.879265308380127,0.3730300366878509,0.3547253012657165,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7490710020065308,0.2274873405694961,1.0335747003555298,285.0101623535156,284.95001220703125,299.326416015625,294.706787109375,297.9496154785156,297.2269897460937,285.01171875,1.0,0.5750489830970764,0.4581614136695862,0.4581614136695862,1.0,1.0,-3.117055654525757,1.069923996925354,2.0471315383911133,0.3684753477573395,0.9363659620285034,0.9363659620285034,0.0,135.55462646484375,144.0,61498.203125,0.0,2444.993896484375,1.0,279.14117431640625,283.25225830078125,297.6888122558594,301.6208190917969,293.1499938964844,293.1499938964844,278.8500061035156,32292.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740559816360474,1.0,0.0,0.0,3.5725815296173096,3.572604179382324,8.516430511917861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.029296875,0.0,1951.1846923828125,1895.4371337890625,0.0,3160.85400390625,1.0,1.0,0.0,3.0,1.0,0.0
17838540,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9800065755844116,0.5189296007156372,0.4677830636501312,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9531582593917848,0.4776973128318786,0.4530251324176788,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.900521457195282,0.4095814526081085,0.2877001762390136,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.872782826423645,0.3734311461448669,0.3554315865039825,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.743496835231781,0.2272741943597793,1.03386390209198,284.8998107910156,284.95001220703125,299.3456420898437,294.7186889648437,297.9508361816406,297.2218933105469,284.9018859863281,1.0,0.5774472951889038,0.456818014383316,0.456818014383316,1.0,1.0,-3.119321823120117,1.0677053928375244,2.051616668701172,0.3658667206764221,0.8459486961364746,0.8459486961364746,0.0,139.17202758789062,147.0,62238.1875,0.0,2468.5576171875,1.0,278.8586120605469,283.1222839355469,297.73834228515625,301.78765869140625,293.1499938964844,293.1499938964844,279.1499938964844,38108.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813625574111938,1.0,0.0,0.0,3.486736536026001,3.4867594242095947,8.11206803064124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.14453125,0.0,1885.9794921875,1895.4371337890625,0.0,3229.348876953125,0.9870177507400512,1.0,0.0,3.0,1.0,0.0
17838600,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9800065755844116,0.5189296007156372,0.4677830636501312,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9531582593917848,0.4776973128318786,0.4530251324176788,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.900521457195282,0.4095814526081085,0.2877001762390136,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.872782826423645,0.3734311461448669,0.3554315865039825,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.743496835231781,0.2272741943597793,1.03386390209198,284.8998107910156,284.95001220703125,299.3456420898437,294.7186889648437,297.9508361816406,297.2218933105469,284.9018859863281,1.0,0.5774472951889038,0.456818014383316,0.456818014383316,1.0,1.0,-3.119321823120117,1.0677053928375244,2.051616668701172,0.3658667206764221,0.8459486961364746,0.8459486961364746,0.0,139.17202758789062,147.0,62238.1875,0.0,2468.5576171875,1.0,278.8586120605469,283.1222839355469,297.73834228515625,301.78765869140625,293.1499938964844,293.1499938964844,279.1499938964844,38108.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813625574111938,1.0,0.0,0.0,3.486736536026001,3.4867594242095947,8.11206803064124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.14453125,0.0,1885.9794921875,1895.4371337890625,0.0,3229.348876953125,0.9870177507400512,1.0,0.0,3.0,1.0,0.0
17838660,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.973769187927246,0.5182169675827026,0.4669072031974792,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9482285380363464,0.4801609218120575,0.4552270174026489,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.895042896270752,0.4102089703083038,0.2880476415157318,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8678908944129944,0.3743487894535064,0.3562250435352325,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7391948103904724,0.2273858785629272,1.0343025922775269,285.0135498046875,284.95001220703125,299.3648986816406,294.73046875,297.95672607421875,297.22320556640625,285.0152282714844,1.0,0.5797173976898193,0.4557372033596039,0.4557372033596039,1.0,1.0,-3.122807502746582,1.0665478706359863,2.056259632110596,0.3638195097446441,0.9437066912651062,0.9437066912651062,0.0,142.23008728027344,150.0,61536.58203125,0.0,2491.515625,1.0,279.14117431640625,283.2528076171875,297.7095642089844,301.6433410644531,293.1499938964844,293.1499938964844,278.8500061035156,31972.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737587332725525,1.0,0.0,0.0,3.5746004581451416,3.574623107910156,8.526058650204504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.7568359375,0.0,1950.906005859375,1895.4371337890625,0.0,3158.066162109375,1.0,1.0,0.0,3.0,1.0,0.0
17838720,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.973769187927246,0.5182169675827026,0.4669072031974792,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9482285380363464,0.4801609218120575,0.4552270174026489,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.895042896270752,0.4102089703083038,0.2880476415157318,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8678908944129944,0.3743487894535064,0.3562250435352325,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7391948103904724,0.2273858785629272,1.0343025922775269,285.0135498046875,284.95001220703125,299.3648986816406,294.73046875,297.95672607421875,297.22320556640625,285.0152282714844,1.0,0.5797173976898193,0.4557372033596039,0.4557372033596039,1.0,1.0,-3.122807502746582,1.0665478706359863,2.056259632110596,0.3638195097446441,0.9437066912651062,0.9437066912651062,0.0,142.23008728027344,150.0,61536.58203125,0.0,2491.515625,1.0,279.14117431640625,283.2528076171875,297.7095642089844,301.6433410644531,293.1499938964844,293.1499938964844,278.8500061035156,31972.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737587332725525,1.0,0.0,0.0,3.5746004581451416,3.574623107910156,8.526058650204504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.7568359375,0.0,1950.906005859375,1895.4371337890625,0.0,3158.066162109375,1.0,1.0,0.0,3.0,1.0,0.0
17838780,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9666929244995116,0.5163605809211731,0.4657262563705444,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.942718744277954,0.4819203317165375,0.4572483599185943,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8891765475273132,0.4101338684558868,0.2882743775844574,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8626908659934998,0.3747204840183258,0.3569009304046631,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7347097396850586,0.2271882444620132,1.034635305404663,284.8943176269531,284.95001220703125,299.3842163085937,294.7420349121094,297.95849609375,297.21844482421875,284.8969116210937,1.0,0.5819519758224487,0.4546563625335693,0.4546563625335693,1.0,1.0,-3.1253108978271484,1.0650060176849363,2.060304880142212,0.3617388010025024,0.8481684327125549,0.8481684327125549,0.0,145.5281982421875,153.0,62331.49609375,0.0,2513.904541015625,1.0,278.8578186035156,283.1142272949219,297.7618103027344,301.8172607421875,293.1499938964844,293.1499938964844,279.1499938964844,37990.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880990207195282,1.0,0.0,0.0,3.4972052574157715,3.497228145599365,8.160852758010151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.5126953125,0.0,1899.601806640625,1895.4371337890625,0.0,3225.859375,0.9890979528427124,1.0,0.0,3.0,1.0,0.0
17838840,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9666929244995116,0.5163605809211731,0.4657262563705444,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.942718744277954,0.4819203317165375,0.4572483599185943,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8891765475273132,0.4101338684558868,0.2882743775844574,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8626908659934998,0.3747204840183258,0.3569009304046631,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7347097396850586,0.2271882444620132,1.034635305404663,284.8943176269531,284.95001220703125,299.3842163085937,294.7420349121094,297.95849609375,297.21844482421875,284.8969116210937,1.0,0.5819519758224487,0.4546563625335693,0.4546563625335693,1.0,1.0,-3.1253108978271484,1.0650060176849363,2.060304880142212,0.3617388010025024,0.8481684327125549,0.8481684327125549,0.0,145.5281982421875,153.0,62331.49609375,0.0,2513.904541015625,1.0,278.8578186035156,283.1142272949219,297.7618103027344,301.8172607421875,293.1499938964844,293.1499938964844,279.1499938964844,37990.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880990207195282,1.0,0.0,0.0,3.4972052574157715,3.497228145599365,8.160852758010151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.5126953125,0.0,1899.601806640625,1895.4371337890625,0.0,3225.859375,0.9890979528427124,1.0,0.0,3.0,1.0,0.0
17838900,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9629718661308287,0.5158864855766296,0.465044766664505,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9398707151412964,0.4830489158630371,0.4581662118434906,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.886193037033081,0.410340815782547,0.2883121967315674,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8600592017173767,0.3750878870487213,0.3571500778198242,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7324202060699463,0.2271859794855117,1.034461498260498,285.0077514648437,284.95001220703125,299.3939208984375,294.74774169921875,297.9608764648437,297.2182312011719,285.0089416503906,1.0,0.5829774737358093,0.4541159570217132,0.4541159570217132,1.0,1.0,-3.125725746154785,1.0639183521270752,2.06180739402771,0.3604342043399811,0.9248279333114624,0.9248279333114624,0.0,147.1795654296875,153.0,61665.17578125,0.0,2523.520263671875,1.0,279.0980834960937,283.23895263671875,297.7178039550781,301.61798095703125,293.1499938964844,293.1499938964844,279.1499938964844,33539.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752650618553162,1.0,0.0,0.0,3.5545473098754883,3.554569959640503,8.430666298409051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.3662109375,0.0,1937.512451171875,1895.4371337890625,0.0,3172.192138671875,1.0,1.0,0.0,3.0,1.0,0.0
