time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838960,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9604740142822266,0.5156328678131104,0.4648239016532898,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9382914304733276,0.4843438565731048,0.4593875110149383,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8843420147895813,0.4107275605201721,0.288580983877182,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8584557175636292,0.3756022751331329,0.3576410412788391,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.730951726436615,0.227297767996788,1.0350149869918823,285.0170593261719,284.95001220703125,299.4035949707031,294.7533874511719,297.9644470214844,297.2198486328125,285.01824951171875,1.0,0.5841063857078552,0.4535710215568542,0.4535710215568542,1.0,1.0,-3.128504514694214,1.0637285709381104,2.0647759437561035,0.3595136702060699,0.9513545632362366,0.9513545632362366,0.0,148.47036743164062,156.0,61586.0078125,0.0,2535.773193359375,1.0,279.1416320800781,283.2527770996094,297.7316589355469,301.669189453125,293.1499938964844,293.1499938964844,278.8500061035156,31540.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732911944389343,1.0,0.0,0.0,3.5781807899475098,3.5782034397125244,8.54314691878244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.330078125,0.0,1951.787353515625,1895.4371337890625,0.0,3153.68115234375,1.0,1.0,0.0,3.0,1.0,0.0
17839020,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.953446090221405,0.5137359499931335,0.4636317789554596,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9333170652389526,0.4860610961914062,0.4613839089870453,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8791295886039734,0.4106250405311584,0.288797914981842,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8539067506790161,0.375943124294281,0.3582972288131714,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.726961076259613,0.2270985692739486,1.0353641510009766,284.8899841308594,284.95001220703125,299.4230651855469,294.7644958496094,297.9662780761719,297.2152099609375,284.8922424316406,1.0,0.5862707495689392,0.452481210231781,0.452481210231781,1.0,1.0,-3.1309492588043213,1.062126398086548,2.068822860717773,0.357279509305954,0.8515885472297668,0.8515885472297668,0.0,151.6805419921875,159.0,62439.39453125,0.0,2557.65234375,1.0,278.85772705078125,283.1064147949219,297.78472900390625,301.84716796875,293.1499938964844,293.1499938964844,279.1499938964844,37668.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880590558052063,1.0,0.0,0.0,3.50962781906128,3.509650707244873,8.218932521231181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.986328125,0.0,1914.069580078125,1895.4371337890625,0.0,3222.114990234375,0.991564154624939,1.0,0.0,3.0,1.0,0.0
17839080,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.953446090221405,0.5137359499931335,0.4636317789554596,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9333170652389526,0.4860610961914062,0.4613839089870453,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8791295886039734,0.4106250405311584,0.288797914981842,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8539067506790161,0.375943124294281,0.3582972288131714,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.726961076259613,0.2270985692739486,1.0353641510009766,284.8899841308594,284.95001220703125,299.4230651855469,294.7644958496094,297.9662780761719,297.2152099609375,284.8922424316406,1.0,0.5862707495689392,0.452481210231781,0.452481210231781,1.0,1.0,-3.1309492588043213,1.062126398086548,2.068822860717773,0.357279509305954,0.8515885472297668,0.8515885472297668,0.0,151.6805419921875,159.0,62439.39453125,0.0,2557.65234375,1.0,278.85772705078125,283.1064147949219,297.78472900390625,301.84716796875,293.1499938964844,293.1499938964844,279.1499938964844,37668.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880590558052063,1.0,0.0,0.0,3.50962781906128,3.509650707244873,8.218932521231181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.986328125,0.0,1914.069580078125,1895.4371337890625,0.0,3222.114990234375,0.991564154624939,1.0,0.0,3.0,1.0,0.0
17839140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9471606016159058,0.5129402279853821,0.4626558125019073,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9291991591453552,0.4884347915649414,0.4634645581245422,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8746911883354187,0.4111787676811218,0.2890693247318268,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8500651717185974,0.3767841160297394,0.3589909374713897,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7234599590301514,0.2271929383277893,1.0356600284576416,285.0206298828125,284.95001220703125,299.44256591796875,294.7752990722656,297.97216796875,297.2166442871094,285.021728515625,1.0,0.588357150554657,0.4513913989067077,0.4513913989067077,1.0,1.0,-3.133784770965576,1.060679912567139,2.073104858398437,0.3548862338066101,0.9592012166976928,0.9592012166976928,0.0,154.60568237304688,162.0,61630.8359375,0.0,2578.815673828125,1.0,279.14141845703125,283.2533874511719,297.7535705566406,301.69439697265625,293.1499938964844,293.1499938964844,278.8500061035156,31200.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728998899459839,1.0,0.0,0.0,3.580277681350708,3.580300092697144,8.553162729185715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.671875,0.0,1951.41845703125,1895.4371337890625,0.0,3150.01123046875,1.0,1.0,0.0,3.0,1.0,0.0
17839200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9471606016159058,0.5129402279853821,0.4626558125019073,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9291991591453552,0.4884347915649414,0.4634645581245422,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8746911883354187,0.4111787676811218,0.2890693247318268,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8500651717185974,0.3767841160297394,0.3589909374713897,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7234599590301514,0.2271929383277893,1.0356600284576416,285.0206298828125,284.95001220703125,299.44256591796875,294.7752990722656,297.97216796875,297.2166442871094,285.021728515625,1.0,0.588357150554657,0.4513913989067077,0.4513913989067077,1.0,1.0,-3.133784770965576,1.060679912567139,2.073104858398437,0.3548862338066101,0.9592012166976928,0.9592012166976928,0.0,154.60568237304688,162.0,61630.8359375,0.0,2578.815673828125,1.0,279.14141845703125,283.2533874511719,297.7535705566406,301.69439697265625,293.1499938964844,293.1499938964844,278.8500061035156,31200.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728998899459839,1.0,0.0,0.0,3.580277681350708,3.580300092697144,8.553162729185715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.671875,0.0,1951.41845703125,1895.4371337890625,0.0,3150.01123046875,1.0,1.0,0.0,3.0,1.0,0.0
17839260,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9402278661727904,0.5109947919845581,0.4614318609237671,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9246644377708436,0.4901088774204254,0.4654301702976227,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8699657320976257,0.4110507369041443,0.2892741560935974,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8459805846214294,0.3770950734615326,0.3596250414848327,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7197361588478088,0.2269869893789291,1.0359923839569092,284.88623046875,284.95001220703125,299.4621276855469,294.7857971191406,297.9740600585937,297.2121276855469,284.8879089355469,1.0,0.5904733538627625,0.4503093957901001,0.4503093957901001,1.0,1.0,-3.1360929012298584,1.059019923210144,2.077073097229004,0.3526005744934082,0.8555846214294434,0.8555846214294434,0.0,157.782958984375,165.0,62543.73046875,0.0,2600.321044921875,1.0,278.85772705078125,283.0990905761719,297.8063659667969,301.8752136230469,293.1499938964844,293.1499938964844,279.1499938964844,37297.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880204439163208,1.0,0.0,0.0,3.522099494934082,3.522122621536255,8.277449410343252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0537109375,0.0,1928.218505859375,1895.4371337890625,0.0,3218.49658203125,0.9939615726470948,1.0,0.0,3.0,1.0,0.0
17839320,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9402278661727904,0.5109947919845581,0.4614318609237671,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9246644377708436,0.4901088774204254,0.4654301702976227,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8699657320976257,0.4110507369041443,0.2892741560935974,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8459805846214294,0.3770950734615326,0.3596250414848327,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7197361588478088,0.2269869893789291,1.0359923839569092,284.88623046875,284.95001220703125,299.4621276855469,294.7857971191406,297.9740600585937,297.2121276855469,284.8879089355469,1.0,0.5904733538627625,0.4503093957901001,0.4503093957901001,1.0,1.0,-3.1360929012298584,1.059019923210144,2.077073097229004,0.3526005744934082,0.8555846214294434,0.8555846214294434,0.0,157.782958984375,165.0,62543.73046875,0.0,2600.321044921875,1.0,278.85772705078125,283.0990905761719,297.8063659667969,301.8752136230469,293.1499938964844,293.1499938964844,279.1499938964844,37297.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880204439163208,1.0,0.0,0.0,3.522099494934082,3.522122621536255,8.277449410343252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0537109375,0.0,1928.218505859375,1895.4371337890625,0.0,3218.49658203125,0.9939615726470948,1.0,0.0,3.0,1.0,0.0
17839380,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9339988827705384,0.510130763053894,0.4603815674781799,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9208502769470216,0.492433100938797,0.4674528241157532,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8658572435379028,0.4115674793720245,0.2895127832889557,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8424462080001831,0.3778973221778869,0.3602745831012726,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7163479328155518,0.227064773440361,1.0361979007720947,285.0238647460937,284.95001220703125,299.48175048828125,294.79595947265625,297.9799194335937,297.21356201171875,285.0249328613281,1.0,0.5925047993659973,0.44922736287117,0.44922736287117,1.0,1.0,-3.138568162918091,1.0574263334274292,2.081141948699951,0.3501670658588409,0.9671137928962708,0.9671137928962708,0.0,160.7134246826172,168.0,61666.23046875,0.0,2620.876953125,1.0,279.1412658691406,283.2538757324219,297.7740478515625,301.7176818847656,293.1499938964844,293.1499938964844,278.8500061035156,30821.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725100755691528,1.0,0.0,0.0,3.5815937519073486,3.581616163253784,8.559451885048475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.6220703125,0.0,1949.5218505859373,1895.4371337890625,0.0,3146.355224609375,1.0,1.0,0.0,3.0,1.0,0.0
17839440,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9339988827705384,0.510130763053894,0.4603815674781799,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9208502769470216,0.492433100938797,0.4674528241157532,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8658572435379028,0.4115674793720245,0.2895127832889557,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8424462080001831,0.3778973221778869,0.3602745831012726,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7163479328155518,0.227064773440361,1.0361979007720947,285.0238647460937,284.95001220703125,299.48175048828125,294.79595947265625,297.9799194335937,297.21356201171875,285.0249328613281,1.0,0.5925047993659973,0.44922736287117,0.44922736287117,1.0,1.0,-3.138568162918091,1.0574263334274292,2.081141948699951,0.3501670658588409,0.9671137928962708,0.9671137928962708,0.0,160.7134246826172,168.0,61666.23046875,0.0,2620.876953125,1.0,279.1412658691406,283.2538757324219,297.7740478515625,301.7176818847656,293.1499938964844,293.1499938964844,278.8500061035156,30821.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725100755691528,1.0,0.0,0.0,3.5815937519073486,3.581616163253784,8.559451885048475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.6220703125,0.0,1949.5218505859373,1895.4371337890625,0.0,3146.355224609375,1.0,1.0,0.0,3.0,1.0,0.0
17839500,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.93132346868515,0.5093497037887573,0.4600141942501068,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.919375777244568,0.4934027791023254,0.4685967564582824,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8641863465309143,0.4116487801074981,0.289739578962326,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8410208225250244,0.3781664669513702,0.3607185482978821,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7149398326873779,0.2270467281341552,1.036746621131897,284.9058532714844,284.95001220703125,299.4916076660156,294.8009033203125,297.9819030761719,297.2128601074219,284.89990234375,1.0,0.5936034321784973,0.4486863613128662,0.4486863613128662,1.0,1.0,-3.140972137451172,1.0570619106292725,2.0839102268218994,0.3492356538772583,0.8958624005317688,0.8958624005317688,0.0,162.0890350341797,168.0,62698.38671875,0.0,2632.973388671875,1.0,278.8993530273437,283.1122436523437,297.8277587890625,301.9386291503906,293.1499938964844,293.1499938964844,278.8500061035156,32943.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877796471118927,1.0,0.0,0.0,3.5690629482269287,3.569085597991944,8.4996628402223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.771484375,0.0,1952.6009521484373,1895.4371337890625,0.0,3195.9267578125,1.0,1.0,0.0,3.0,1.0,0.0
17839560,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9273422956466676,0.5081419348716736,0.4591287076473236,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.91676926612854,0.4940662980079651,0.4693891406059265,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8615610599517822,0.4114179909229278,0.2897077798843384,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8387461304664612,0.378181517124176,0.3608889579772949,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7127503752708435,0.2268523871898651,1.0365116596221924,284.8837280273437,284.95001220703125,299.50146484375,294.8057556152344,297.98193359375,297.209228515625,284.8846130371094,1.0,0.594579815864563,0.448160171508789,0.448160171508789,1.0,1.0,-3.1407487392425537,1.0557215213775637,2.085026979446411,0.3479355871677398,0.8607444763183594,0.8607444763183594,0.0,163.86729431152344,171.0,62641.99609375,0.0,2642.067626953125,1.0,278.8577880859375,283.0929870605469,297.8265991210937,301.9010925292969,293.1499938964844,293.1499938964844,279.1499938964844,36845.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798004984855652,1.0,0.0,0.0,3.5340256690979004,3.534048795700073,8.333601044796524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.8955078125,0.0,1940.859619140625,1895.4371337890625,0.0,3214.710693359375,0.9961817860603333,1.0,0.0,3.0,1.0,0.0
17839620,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9213523864746094,0.507208526134491,0.4580074846744537,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9132786989212036,0.4963383972644806,0.4713545739650726,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8577426075935364,0.4118968844413757,0.2899155914783478,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8354600667953491,0.378944456577301,0.3614966571331024,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7093488574028015,0.2269128412008285,1.03663170337677,285.0256652832031,284.95001220703125,299.5212707519531,294.8151550292969,297.98779296875,297.21063232421875,285.0265808105469,1.0,0.5965625047683716,0.4471078217029571,0.4471078217029571,1.0,1.0,-3.1428797245025635,1.0540395975112915,2.0888400077819824,0.3455414772033691,0.9743624329566956,0.9743624329566956,0.0,166.8092803955078,174.0,61698.6875,0.0,2662.066650390625,1.0,279.14129638671875,283.2529296875,297.79315185546875,301.7396850585937,293.1499938964844,293.1499938964844,278.8500061035156,30496.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721314072608948,1.0,0.0,0.0,3.584578275680542,3.584600687026977,8.573722993787669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.4580078125,0.0,1950.6025390625,1895.4371337890625,0.0,3142.803466796875,1.0,1.0,0.0,3.0,1.0,0.0
17839680,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9213523864746094,0.507208526134491,0.4580074846744537,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9132786989212036,0.4963383972644806,0.4713545739650726,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8577426075935364,0.4118968844413757,0.2899155914783478,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8354600667953491,0.378944456577301,0.3614966571331024,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7093488574028015,0.2269128412008285,1.03663170337677,285.0256652832031,284.95001220703125,299.5212707519531,294.8151550292969,297.98779296875,297.21063232421875,285.0265808105469,1.0,0.5965625047683716,0.4471078217029571,0.4471078217029571,1.0,1.0,-3.1428797245025635,1.0540395975112915,2.0888400077819824,0.3455414772033691,0.9743624329566956,0.9743624329566956,0.0,166.8092803955078,174.0,61698.6875,0.0,2662.066650390625,1.0,279.14129638671875,283.2529296875,297.79315185546875,301.7396850585937,293.1499938964844,293.1499938964844,278.8500061035156,30496.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721314072608948,1.0,0.0,0.0,3.584578275680542,3.584600687026977,8.573722993787669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.4580078125,0.0,1950.6025390625,1895.4371337890625,0.0,3142.803466796875,1.0,1.0,0.0,3.0,1.0,0.0
17839740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9159414768218994,0.5054117441177368,0.4569183886051178,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9101465940475464,0.4977923929691314,0.4731124937534332,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8543247580528259,0.4117681980133056,0.2901154160499573,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8325114846229553,0.3791975975036621,0.3620675504207611,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7062381505966187,0.2267329692840576,1.0370081663131714,284.8829040527344,284.95001220703125,299.5390930175781,294.8232116699219,297.98980712890625,297.20709228515625,284.8823547363281,1.0,0.5984134674072266,0.4461620450019836,0.4461620450019836,1.0,1.0,-3.145071506500244,1.0525963306427002,2.092475175857544,0.3437493741512298,0.8713597059249878,0.8713597059249878,0.0,169.58401489257812,174.0,62749.49609375,0.0,2681.300048828125,1.0,278.862060546875,283.0884094238281,297.8468322753906,301.9320373535156,293.1499938964844,293.1499938964844,278.8500061035156,35813.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792800307273865,1.0,0.0,0.0,3.550182819366455,3.550205945968628,8.409975862377905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.708984375,0.0,1953.9146728515625,1895.4371337890625,0.0,3209.833251953125,0.9998732805252076,1.0,0.0,3.0,1.0,0.0
17839800,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9151594638824464,0.5051753520965576,0.4567151069641113,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9096422791481018,0.4979264438152313,0.4732521176338196,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.85380619764328,0.4117225706577301,0.290094643831253,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8320589065551758,0.3791994750499725,0.3620851635932922,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7057681679725647,0.2266918271780014,1.0369079113006592,284.8826599121094,284.95001220703125,299.5411071777344,294.8240966796875,297.9898376464844,297.2064208984375,284.8827819824219,1.0,0.5985976457595825,0.4460554718971252,0.4460554718971252,1.0,1.0,-3.14487099647522,1.0522618293762207,2.092609167098999,0.3434890210628509,0.8666365146636963,0.8666365146636963,0.0,169.95504760742188,177.0,62718.890625,0.0,2682.89453125,1.0,278.8586730957031,283.08856201171875,297.84442138671875,301.9232788085937,293.1499938964844,293.1499938964844,279.1499938964844,36277.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793807625770569,1.0,0.0,0.0,3.5439019203186035,3.5439248085021973,8.38024391214276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.1181640625,0.0,1949.454833984375,1895.4371337890625,0.0,3210.777099609375,0.9984405040740968,1.0,0.0,3.0,1.0,0.0
17839860,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9097023010253906,0.5041894912719727,0.4555450975894928,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9065575003623962,0.500153660774231,0.4751704633235931,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8502934575080872,0.4121719896793365,0.2902798354625702,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8290146589279175,0.3799301981925964,0.3626596331596374,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7024596929550171,0.2267394959926605,1.036963701248169,285.02606201171875,284.95001220703125,299.5610656738281,294.83258056640625,297.9957580566406,297.2078552246094,285.0269775390625,1.0,0.6005365252494812,0.4450560808181762,0.4450560808181762,1.0,1.0,-3.146742820739746,1.0505539178848269,2.096189022064209,0.3415038883686065,0.9806987047195436,0.9806987047195436,0.0,172.8966827392578,180.0,61724.21484375,0.0,2702.427490234375,1.0,279.1412353515625,283.2509460449219,297.810546875,301.7598876953125,293.1499938964844,293.1499938964844,278.8500061035156,30205.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717708587646484,1.0,0.0,0.0,3.587353229522705,3.5873756408691406,8.587002184867742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.3330078125,0.0,1951.722900390625,1895.4371337890625,0.0,3139.421875,1.0,1.0,0.0,3.0,1.0,0.0
17839920,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9097023010253906,0.5041894912719727,0.4555450975894928,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9065575003623962,0.500153660774231,0.4751704633235931,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8502934575080872,0.4121719896793365,0.2902798354625702,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8290146589279175,0.3799301981925964,0.3626596331596374,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7024596929550171,0.2267394959926605,1.036963701248169,285.02606201171875,284.95001220703125,299.5610656738281,294.83258056640625,297.9957580566406,297.2078552246094,285.0269775390625,1.0,0.6005365252494812,0.4450560808181762,0.4450560808181762,1.0,1.0,-3.146742820739746,1.0505539178848269,2.096189022064209,0.3415038883686065,0.9806987047195436,0.9806987047195436,0.0,172.8966827392578,180.0,61724.21484375,0.0,2702.427490234375,1.0,279.1412353515625,283.2509460449219,297.810546875,301.7598876953125,293.1499938964844,293.1499938964844,278.8500061035156,30205.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717708587646484,1.0,0.0,0.0,3.587353229522705,3.5873756408691406,8.587002184867742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.3330078125,0.0,1951.722900390625,1895.4371337890625,0.0,3139.421875,1.0,1.0,0.0,3.0,1.0,0.0
17839980,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9042523503303528,0.5021249651908875,0.454234778881073,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.90340256690979,0.5017035007476807,0.477041631937027,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8466941714286804,0.4119786024093628,0.2904515862464905,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8258714079856873,0.3801610767841339,0.363231897354126,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6990973949432373,0.2265129536390304,1.0372294187545776,284.88153076171875,284.95001220703125,299.5810852050781,294.840576171875,297.9979553222656,297.2037658691406,284.8815002441406,1.0,0.6025382280349731,0.4440566599369049,0.4440566599369049,1.0,1.0,-3.1486406326293945,1.048834204673767,2.099806308746338,0.3397119641304016,0.8727102279663086,0.8727102279663086,0.0,176.02398681640625,183.0,62771.78515625,0.0,2723.017822265625,1.0,278.85760498046875,283.084716796875,297.8615417480469,301.943115234375,293.1499938964844,293.1499938964844,279.1499938964844,35835.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790788650512695,1.0,0.0,0.0,3.549842119216919,3.549865245819092,8.408361509282258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5419921875,0.0,1953.6439208984373,1895.4371337890625,0.0,3207.947509765625,0.9998484253883362,1.0,0.0,3.0,1.0,0.0
17840040,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9042523503303528,0.5021249651908875,0.454234778881073,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.90340256690979,0.5017035007476807,0.477041631937027,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8466941714286804,0.4119786024093628,0.2904515862464905,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8258714079856873,0.3801610767841339,0.363231897354126,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6990973949432373,0.2265129536390304,1.0372294187545776,284.88153076171875,284.95001220703125,299.5810852050781,294.840576171875,297.9979553222656,297.2037658691406,284.8815002441406,1.0,0.6025382280349731,0.4440566599369049,0.4440566599369049,1.0,1.0,-3.1486406326293945,1.048834204673767,2.099806308746338,0.3397119641304016,0.8727102279663086,0.8727102279663086,0.0,176.02398681640625,183.0,62771.78515625,0.0,2723.017822265625,1.0,278.85760498046875,283.084716796875,297.8615417480469,301.943115234375,293.1499938964844,293.1499938964844,279.1499938964844,35835.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790788650512695,1.0,0.0,0.0,3.549842119216919,3.549865245819092,8.408361509282258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5419921875,0.0,1953.6439208984373,1895.4371337890625,0.0,3207.947509765625,0.9998484253883362,1.0,0.0,3.0,1.0,0.0
17840100,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9012826085090636,0.5014034509658813,0.4533610045909881,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9015316367149352,0.502646803855896,0.477794885635376,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8445944786071777,0.4120350182056427,0.2903984189033508,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8240123987197876,0.3803858757019043,0.3633612692356109,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.697115957736969,0.2264429926872253,1.0368223190307615,284.9989929199219,284.95001220703125,299.59112548828125,294.8443603515625,297.9999084472656,297.2030334472656,285.004150390625,1.0,0.6034310460090637,0.443556934595108,0.443556934595108,1.0,1.0,-3.1480934619903564,1.0474112033843994,2.100682258605957,0.3384910523891449,0.9462876915931702,0.9462876915931702,0.0,177.71044921875,183.0,61805.51953125,0.0,2730.994140625,1.0,279.0992736816406,283.2222900390625,297.8163757324219,301.7349853515625,293.1499938964844,293.1499938964844,279.1499938964844,32571.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736463189125061,1.0,0.0,0.0,3.5708374977111816,3.5708601474761963,8.508117161909468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.6796875,0.0,1951.4544677734373,1895.4371337890625,0.0,3157.011962890625,1.0,1.0,0.0,3.0,1.0,0.0
17840160,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8994361162185669,0.5010926127433777,0.453007310628891,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9006468057632446,0.5038923621177673,0.4789094030857086,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8433970808982849,0.4123978018760681,0.2906080484390259,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.822968602180481,0.3808592855930328,0.3637674450874328,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.695923388004303,0.2265466451644897,1.037205696105957,285.0286560058594,284.95001220703125,299.6011657714844,294.8480224609375,298.0038757324219,297.2052307128906,285.0294189453125,1.0,0.6044363379478455,0.4430693984031677,0.4430693984031677,1.0,1.0,-3.150205373764038,1.0470211505889893,2.103184223175049,0.3377099633216858,0.988650679588318,0.988650679588318,0.0,178.97999572753906,186.0,61735.99609375,0.0,2742.05859375,1.0,279.1420593261719,283.251220703125,297.8252258300781,301.77557373046875,293.1499938964844,293.1499938964844,278.8500061035156,29865.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713971972465515,1.0,0.0,0.0,3.589073181152344,3.5890953540802,8.595237659392296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.3310546875,0.0,1950.8089599609373,1895.4371337890625,0.0,3135.91650390625,1.0,1.0,0.0,3.0,1.0,0.0
17840220,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8945232629776001,0.4990106225013733,0.4516878724098205,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8978185653686523,0.5054212212562561,0.4807667136192322,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8400828838348389,0.4121893346309662,0.2907733917236328,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8200186491012573,0.3810696601867676,0.3643247783184051,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6927658319473267,0.2263154238462448,1.0374579429626465,284.8812561035156,284.95001220703125,299.6213684082031,294.8549194335937,298.0062255859375,297.2013854980469,284.8811340332031,1.0,0.6064081192016602,0.4420942962169647,0.4420942962169647,1.0,1.0,-3.152033805847168,1.0453133583068848,2.106720447540283,0.3359791040420532,0.8794006705284119,0.8794006705284119,0.0,182.0879821777344,189.0,62799.9609375,0.0,2762.45068359375,1.0,278.8575744628906,283.08203125,297.8760070800781,301.95965576171875,293.1499938964844,293.1499938964844,279.1499938964844,35277.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787484765052795,1.0,0.0,0.0,3.55384373664856,3.5538666248321533,8.427329021287733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.587890625,0.0,1953.8663330078125,1895.4371337890625,0.0,3204.8505859375,1.0,1.0,0.0,3.0,1.0,0.0
17840280,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8945232629776001,0.4990106225013733,0.4516878724098205,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8978185653686523,0.5054212212562561,0.4807667136192322,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8400828838348389,0.4121893346309662,0.2907733917236328,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8200186491012573,0.3810696601867676,0.3643247783184051,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6927658319473267,0.2263154238462448,1.0374579429626465,284.8812561035156,284.95001220703125,299.6213684082031,294.8549194335937,298.0062255859375,297.2013854980469,284.8811340332031,1.0,0.6064081192016602,0.4420942962169647,0.4420942962169647,1.0,1.0,-3.152033805847168,1.0453133583068848,2.106720447540283,0.3359791040420532,0.8794006705284119,0.8794006705284119,0.0,182.0879821777344,189.0,62799.9609375,0.0,2762.45068359375,1.0,278.8575744628906,283.08203125,297.8760070800781,301.95965576171875,293.1499938964844,293.1499938964844,279.1499938964844,35277.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787484765052795,1.0,0.0,0.0,3.55384373664856,3.5538666248321533,8.427329021287733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.587890625,0.0,1953.8663330078125,1895.4371337890625,0.0,3204.8505859375,1.0,1.0,0.0,3.0,1.0,0.0
17840340,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8899356126785278,0.4979477226734161,0.4504290819168091,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8952435255050659,0.5075950622558594,0.4826119542121887,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.836996853351593,0.4125854671001434,0.290911465883255,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8172363042831421,0.3817418217658996,0.3648329377174377,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6897463798522949,0.2263394445180893,1.0373843908309937,285.0297241210937,284.95001220703125,299.64166259765625,294.8612365722656,298.0122985839844,297.2029724121094,285.03045654296875,1.0,0.6082742214202881,0.4411192238330841,0.4411192238330841,1.0,1.0,-3.153418779373169,1.0434468984603882,2.1099720001220703,0.3339550793170929,0.9959539771080016,0.9959539771080016,0.0,185.04449462890625,192.0,61742.86328125,0.0,2781.170654296875,1.0,279.1424255371094,283.2500305175781,297.8383483886719,301.7900390625,293.1499938964844,293.1499938964844,278.8500061035156,29577.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710788488388062,1.0,0.0,0.0,3.590933084487915,3.5909552574157715,8.604148433732917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5419921875,0.0,1950.6171875,1895.4371337890625,0.0,3132.930908203125,1.0,1.0,0.0,3.0,1.0,0.0
17840400,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8899356126785278,0.4979477226734161,0.4504290819168091,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8952435255050659,0.5075950622558594,0.4826119542121887,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.836996853351593,0.4125854671001434,0.290911465883255,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8172363042831421,0.3817418217658996,0.3648329377174377,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6897463798522949,0.2263394445180893,1.0373843908309937,285.0297241210937,284.95001220703125,299.64166259765625,294.8612365722656,298.0122985839844,297.2029724121094,285.03045654296875,1.0,0.6082742214202881,0.4411192238330841,0.4411192238330841,1.0,1.0,-3.153418779373169,1.0434468984603882,2.1099720001220703,0.3339550793170929,0.9959539771080016,0.9959539771080016,0.0,185.04449462890625,192.0,61742.86328125,0.0,2781.170654296875,1.0,279.1424255371094,283.2500305175781,297.8383483886719,301.7900390625,293.1499938964844,293.1499938964844,278.8500061035156,29577.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710788488388062,1.0,0.0,0.0,3.590933084487915,3.5909552574157715,8.604148433732917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5419921875,0.0,1950.6171875,1895.4371337890625,0.0,3132.930908203125,1.0,1.0,0.0,3.0,1.0,0.0
17840460,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.885261058807373,0.4958298504352569,0.4490869343280792,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8926206827163696,0.5091285109519958,0.4844745397567749,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8338882923126221,0.4123295247554779,0.2910538911819458,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8143907785415649,0.3819032907485962,0.3653564751148224,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.686761736869812,0.2261026054620742,1.0376200675964355,284.8807678222656,284.95001220703125,299.6620178222656,294.866943359375,298.0147705078125,297.1993408203125,284.88055419921875,1.0,0.6102185249328613,0.4401522278785705,0.4401522278785705,1.0,1.0,-3.1551382541656494,1.041703701019287,2.1134345531463623,0.3321609497070312,0.885930597782135,0.885930597782135,0.0,188.14659118652344,195.0,62817.62890625,0.0,2801.352294921875,1.0,278.8575744628906,283.0792236328125,297.8882141113281,301.97344970703125,293.1499938964844,293.1499938964844,279.1499938964844,34752.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784724473953247,1.0,0.0,0.0,3.5572662353515625,3.557289123535156,8.443568617622077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.7783203125,0.0,1953.5904541015625,1895.4371337890625,0.0,3202.26318359375,1.0,1.0,0.0,3.0,1.0,0.0
17840520,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.885261058807373,0.4958298504352569,0.4490869343280792,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8926206827163696,0.5091285109519958,0.4844745397567749,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8338882923126221,0.4123295247554779,0.2910538911819458,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8143907785415649,0.3819032907485962,0.3653564751148224,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.686761736869812,0.2261026054620742,1.0376200675964355,284.8807678222656,284.95001220703125,299.6620178222656,294.866943359375,298.0147705078125,297.1993408203125,284.88055419921875,1.0,0.6102185249328613,0.4401522278785705,0.4401522278785705,1.0,1.0,-3.1551382541656494,1.041703701019287,2.1134345531463623,0.3321609497070312,0.885930597782135,0.885930597782135,0.0,188.14659118652344,195.0,62817.62890625,0.0,2801.352294921875,1.0,278.8575744628906,283.0792236328125,297.8882141113281,301.97344970703125,293.1499938964844,293.1499938964844,279.1499938964844,34752.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784724473953247,1.0,0.0,0.0,3.5572662353515625,3.557289123535156,8.443568617622077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.7783203125,0.0,1953.5904541015625,1895.4371337890625,0.0,3202.26318359375,1.0,1.0,0.0,3.0,1.0,0.0
17840580,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8808573484420776,0.4947127103805542,0.4477805197238922,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8902139067649841,0.5113239884376526,0.4863341152667999,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8309360146522522,0.4126538634300232,0.2911434173583984,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8116387128829956,0.3825047016143799,0.3657998144626617,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6838797330856323,0.2261181771755218,1.0375101566314695,285.0301818847656,284.95001220703125,299.6824951171875,294.8719787597656,298.0209350585937,297.2011108398437,285.03094482421875,1.0,0.6120518445968628,0.4391852617263794,0.4391852617263794,1.0,1.0,-3.1563029289245605,1.0397645235061646,2.116538524627685,0.3300193548202514,1.0,1.0,0.0,191.11119079589844,198.0,61745.08203125,0.0,2819.702880859375,1.0,279.1424255371094,283.2483825683594,297.84918212890625,301.80157470703125,293.1499938964844,293.1499938964844,278.8500061035156,29344.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708287477493286,1.0,0.0,0.0,3.5924413204193115,3.592463493347168,8.611378348177823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.4931640625,0.0,1950.4730224609373,1895.4371337890625,0.0,3130.584716796875,1.0,1.0,0.0,3.0,1.0,0.0
17840640,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8808573484420776,0.4947127103805542,0.4477805197238922,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8902139067649841,0.5113239884376526,0.4863341152667999,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8309360146522522,0.4126538634300232,0.2911434173583984,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8116387128829956,0.3825047016143799,0.3657998144626617,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6838797330856323,0.2261181771755218,1.0375101566314695,285.0301818847656,284.95001220703125,299.6824951171875,294.8719787597656,298.0209350585937,297.2011108398437,285.03094482421875,1.0,0.6120518445968628,0.4391852617263794,0.4391852617263794,1.0,1.0,-3.1563029289245605,1.0397645235061646,2.116538524627685,0.3300193548202514,1.0,1.0,0.0,191.11119079589844,198.0,61745.08203125,0.0,2819.702880859375,1.0,279.1424255371094,283.2483825683594,297.84918212890625,301.80157470703125,293.1499938964844,293.1499938964844,278.8500061035156,29344.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708287477493286,1.0,0.0,0.0,3.5924413204193115,3.592463493347168,8.611378348177823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.4931640625,0.0,1950.4730224609373,1895.4371337890625,0.0,3130.584716796875,1.0,1.0,0.0,3.0,1.0,0.0
17840700,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8791124224662781,0.4938705265522003,0.4473626017570495,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8894296884536743,0.512268602848053,0.4874655604362488,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8298413157463074,0.412674218416214,0.2913334369659424,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8106189370155334,0.3827013373374939,0.3661819696426391,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6828091740608215,0.2260912805795669,1.0380215644836426,284.9109802246094,284.95001220703125,299.6927490234375,294.8742370605469,298.0233459472656,297.2009582519531,284.9047546386719,1.0,0.6130691170692444,0.4387017488479614,0.4387017488479614,1.0,1.0,-3.158468246459961,1.0393807888031006,2.1190874576568604,0.3292612135410309,0.9319232702255248,0.9319232702255248,0.0,192.4457855224609,198.0,62797.390625,0.0,2831.3046875,1.0,278.8998413085937,283.10552978515625,297.9006652832031,302.0191345214844,293.1499938964844,293.1499938964844,278.8500061035156,31000.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761180639266968,1.0,0.0,0.0,3.5816972255706787,3.5817198753356934,8.559946422792564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.1337890625,0.0,1951.4796142578125,1895.4371337890625,0.0,3180.1904296875,1.0,1.0,0.0,3.0,1.0,0.0
17840760,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8764159679412842,0.4925789833068847,0.4464164972305298,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.887789249420166,0.5128775238990784,0.488220065832138,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8279833793640137,0.4123566448688507,0.2912513017654419,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8088338971138,0.3826205134391784,0.3662737905979156,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6810573935508728,0.2258761525154113,1.03772234916687,284.8800048828125,284.95001220703125,299.7030639648437,294.8763122558594,298.02362060546875,297.1977233886719,284.8798522949219,1.0,0.613965630531311,0.4382310509681701,0.4382310509681701,1.0,1.0,-3.1578946113586426,1.0379953384399414,2.119899272918701,0.3281115591526031,0.8913978338241577,0.8913978338241577,0.0,194.2042236328125,201.0,62824.1328125,0.0,2839.614013671875,1.0,278.8576354980469,283.0763244628906,297.89794921875,301.9844055175781,293.1499938964844,293.1499938964844,279.1499938964844,34322.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782311677932739,1.0,0.0,0.0,3.5600740909576416,3.560096979141236,8.456903515252634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.138671875,0.0,1953.3604736328125,1895.4371337890625,0.0,3200.001953125,1.0,1.0,0.0,3.0,1.0,0.0
