time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840820,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8722383975982666,0.4914481937885284,0.4450961351394653,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8855592012405396,0.5150917172431946,0.4900937378406524,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8251749873161316,0.4126585721969604,0.2913218140602112,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8061075210571289,0.3831948637962341,0.3666868805885315,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6783265471458435,0.2258852571249008,1.037582278251648,285.0305480957031,284.95001220703125,299.7237243652344,294.8799743652344,298.02996826171875,297.19970703125,285.0314025878906,1.0,0.6157740950584412,0.4372896254062652,0.4372896254062652,1.0,1.0,-3.158963918685913,1.0360758304595947,2.1228880882263184,0.3258967399597168,1.0,1.0,0.0,197.1618194580078,204.0,61736.5546875,0.0,2857.7607421875,1.0,279.1424560546875,283.2467041015625,297.8573608398437,301.8098449707031,293.1499938964844,293.1499938964844,278.8500061035156,29219.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706311583518982,1.0,0.0,0.0,3.5932507514953613,3.5932729244232178,8.615258479949262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.138671875,0.0,1950.395263671875,1895.4371337890625,0.0,3128.7314453125,1.0,1.0,0.0,3.0,1.0,0.0
17840880,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8722383975982666,0.4914481937885284,0.4450961351394653,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8855592012405396,0.5150917172431946,0.4900937378406524,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8251749873161316,0.4126585721969604,0.2913218140602112,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8061075210571289,0.3831948637962341,0.3666868805885315,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6783265471458435,0.2258852571249008,1.037582278251648,285.0305480957031,284.95001220703125,299.7237243652344,294.8799743652344,298.02996826171875,297.19970703125,285.0314025878906,1.0,0.6157740950584412,0.4372896254062652,0.4372896254062652,1.0,1.0,-3.158963918685913,1.0360758304595947,2.1228880882263184,0.3258967399597168,1.0,1.0,0.0,197.1618194580078,204.0,61736.5546875,0.0,2857.7607421875,1.0,279.1424560546875,283.2467041015625,297.8573608398437,301.8098449707031,293.1499938964844,293.1499938964844,278.8500061035156,29219.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706311583518982,1.0,0.0,0.0,3.5932507514953613,3.5932729244232178,8.615258479949262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.138671875,0.0,1950.395263671875,1895.4371337890625,0.0,3128.7314453125,1.0,1.0,0.0,3.0,1.0,0.0
17840940,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8680408000946045,0.4893163740634918,0.4437302649021148,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8833188414573669,0.5166643261909485,0.4919991493225097,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8223656415939331,0.4123495519161224,0.2914208471775055,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8033438324928284,0.3832932412624359,0.3671440184116363,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.675663948059082,0.225639596581459,1.0377790927886963,284.8798522949219,284.95001220703125,299.7445068359375,294.8828430175781,298.0328674316406,297.19659423828125,284.8794860839844,1.0,0.6176701188087463,0.4363481998443603,0.4363481998443603,1.0,1.0,-3.160526990890503,1.0343204736709597,2.126206398010254,0.3239145278930664,0.8958954215049744,0.8958954215049744,0.0,200.2465057373047,207.0,62821.3515625,0.0,2877.603759765625,1.0,278.8578491210937,283.07379150390625,297.904296875,301.9906921386719,293.1499938964844,293.1499938964844,278.54998779296875,33943.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780630826950073,1.0,0.0,0.0,3.5625486373901367,3.562571287155152,8.468663281746558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.052734375,0.0,1953.155029296875,1895.4371337890625,0.0,3198.42578125,1.0,1.0,0.0,3.0,1.0,0.0
17841000,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8680408000946045,0.4893163740634918,0.4437302649021148,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8833188414573669,0.5166643261909485,0.4919991493225097,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8223656415939331,0.4123495519161224,0.2914208471775055,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8033438324928284,0.3832932412624359,0.3671440184116363,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.675663948059082,0.225639596581459,1.0377790927886963,284.8798522949219,284.95001220703125,299.7445068359375,294.8828430175781,298.0328674316406,297.19659423828125,284.8794860839844,1.0,0.6176701188087463,0.4363481998443603,0.4363481998443603,1.0,1.0,-3.160526990890503,1.0343204736709597,2.126206398010254,0.3239145278930664,0.8958954215049744,0.8958954215049744,0.0,200.2465057373047,207.0,62821.3515625,0.0,2877.603759765625,1.0,278.8578491210937,283.07379150390625,297.904296875,301.9906921386719,293.1499938964844,293.1499938964844,278.54998779296875,33943.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780630826950073,1.0,0.0,0.0,3.5625486373901367,3.562571287155152,8.468663281746558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.052734375,0.0,1953.155029296875,1895.4371337890625,0.0,3198.42578125,1.0,1.0,0.0,3.0,1.0,0.0
17841060,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8625026941299438,0.4867345690727234,0.4414606392383575,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8797920942306519,0.5178036093711853,0.493161141872406,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8183375000953674,0.4115751981735229,0.2909627556800842,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7993449568748474,0.3829756379127502,0.3669730424880981,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.671884298324585,0.2250552028417587,1.0359079837799072,284.85968017578125,284.95001220703125,299.765380859375,294.88494873046875,298.0331726074219,297.1898193359375,284.8605041503906,1.0,0.6191616058349609,0.4354542195796966,0.4354542195796966,1.0,1.0,-3.156189203262329,1.030475616455078,2.125713586807251,0.3210294246673584,0.8020554184913635,0.8020554184913635,0.0,203.9243927001953,210.0,62756.09765625,0.0,2888.525146484375,1.0,278.5600891113281,283.03436279296875,297.8927001953125,301.9936218261719,293.1499938964844,293.1499938964844,278.8500061035156,40545.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822451829910278,1.0,0.0,0.0,3.351069211959839,3.351091384887696,7.49307616842998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.287109375,0.0,1724.6805419921875,1895.4371337890625,0.0,3237.617919921875,0.9567702412605286,1.0,0.0,3.0,1.0,0.0
17841120,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8625026941299438,0.4867345690727234,0.4414606392383575,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8797920942306519,0.5178036093711853,0.493161141872406,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8183375000953674,0.4115751981735229,0.2909627556800842,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7993449568748474,0.3829756379127502,0.3669730424880981,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.671884298324585,0.2250552028417587,1.0359079837799072,284.85968017578125,284.95001220703125,299.765380859375,294.88494873046875,298.0331726074219,297.1898193359375,284.8605041503906,1.0,0.6191616058349609,0.4354542195796966,0.4354542195796966,1.0,1.0,-3.156189203262329,1.030475616455078,2.125713586807251,0.3210294246673584,0.8020554184913635,0.8020554184913635,0.0,203.9243927001953,210.0,62756.09765625,0.0,2888.525146484375,1.0,278.5600891113281,283.03436279296875,297.8927001953125,301.9936218261719,293.1499938964844,293.1499938964844,278.8500061035156,40545.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822451829910278,1.0,0.0,0.0,3.351069211959839,3.351091384887696,7.49307616842998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.287109375,0.0,1724.6805419921875,1895.4371337890625,0.0,3237.617919921875,0.9567702412605286,1.0,0.0,3.0,1.0,0.0
17841180,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8594512343406677,0.4858667552471161,0.4405131042003631,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8785135746002197,0.520224928855896,0.4952911734580993,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8163068890571594,0.4120271205902099,0.2911755740642547,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7973885536193848,0.3836453855037689,0.3675035536289215,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.6698650121688843,0.2251086831092834,1.035924792289734,284.9680480957031,284.95001220703125,299.7863464355469,294.88623046875,298.041259765625,297.19415283203125,284.9684753417969,1.0,0.6208664178848267,0.4345602095127105,0.4345602095127105,1.0,1.0,-3.1585164070129395,1.0291297435760498,2.1293866634368896,0.3190363645553589,0.8707754015922546,0.8707754015922546,0.0,206.4180450439453,213.0,62056.0859375,0.0,2906.772216796875,1.0,278.8398132324219,283.159912109375,297.8560485839844,301.825927734375,293.1499938964844,293.1499938964844,279.1499938964844,34501.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724889159202576,1.0,0.0,0.0,3.4321913719177246,3.432213068008423,7.860248842916917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.251953125,0.0,1775.442138671875,1895.4371337890625,0.0,3146.15673828125,0.9693427085876464,1.0,0.0,3.0,1.0,0.0
17841240,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8594512343406677,0.4858667552471161,0.4405131042003631,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8785135746002197,0.520224928855896,0.4952911734580993,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8163068890571594,0.4120271205902099,0.2911755740642547,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7973885536193848,0.3836453855037689,0.3675035536289215,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.6698650121688843,0.2251086831092834,1.035924792289734,284.9680480957031,284.95001220703125,299.7863464355469,294.88623046875,298.041259765625,297.19415283203125,284.9684753417969,1.0,0.6208664178848267,0.4345602095127105,0.4345602095127105,1.0,1.0,-3.1585164070129395,1.0291297435760498,2.1293866634368896,0.3190363645553589,0.8707754015922546,0.8707754015922546,0.0,206.4180450439453,213.0,62056.0859375,0.0,2906.772216796875,1.0,278.8398132324219,283.159912109375,297.8560485839844,301.825927734375,293.1499938964844,293.1499938964844,279.1499938964844,34501.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724889159202576,1.0,0.0,0.0,3.4321913719177246,3.432213068008423,7.860248842916917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.251953125,0.0,1775.442138671875,1895.4371337890625,0.0,3146.15673828125,0.9693427085876464,1.0,0.0,3.0,1.0,0.0
17841300,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8581658601760864,0.485561192035675,0.4401851892471313,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8781168460845947,0.5215844511985779,0.4965210258960724,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8155226111412048,0.4123993217945099,0.2914049327373504,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.796653687953949,0.3841139674186706,0.3679164946079254,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6691073179244995,0.2252526432275772,1.0365248918533323,285.0570373535156,284.95001220703125,299.7969055175781,294.8865661621094,298.046142578125,297.1974792480469,285.0574951171875,1.0,0.6218538284301758,0.4341132044792175,0.4341132044792175,1.0,1.0,-3.1610922813415527,1.0289781093597412,2.1321141719818115,0.3182764947414398,0.95099276304245,0.95099276304245,0.0,207.6029663085937,213.0,61530.09375,0.0,2918.488525390625,1.0,279.09381103515625,283.2631225585937,297.8424072265625,301.7066345214844,293.1499938964844,293.1499938964844,279.1499938964844,31282.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672792315483093,1.0,0.0,0.0,3.523388385772705,3.5234103202819824,8.283508350359625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.3935546875,0.0,1870.4342041015625,1895.4371337890625,0.0,3097.287109375,0.9895602464675904,1.0,0.0,3.0,1.0,0.0
17841360,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8570395708084106,0.4851918816566467,0.4399735033512115,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8778722286224365,0.5229272842407227,0.4978660345077514,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8148819804191589,0.4127572476863861,0.2917147874832153,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7960678935050964,0.3845812678337097,0.3684256374835968,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6685004234313965,0.2254177927970886,1.0374916791915894,285.0381774902344,284.95001220703125,299.8074645996094,294.8866882324219,298.051025390625,297.20074462890625,285.0379943847656,1.0,0.6229351162910461,0.4336909055709839,0.4336909055709839,1.0,1.0,-3.164602279663086,1.0292274951934814,2.1353747844696045,0.3177321851253509,0.9708677530288696,0.9708677530288696,0.0,208.75491333007807,216.0,61662.0078125,0.0,2931.9775390625,1.0,279.1412353515625,283.2480773925781,297.8695678710937,301.80303955078125,293.1499938964844,293.1499938964844,278.8500061035156,30459.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668392300605774,1.0,0.0,0.0,3.5870730876922607,3.5870954990386963,8.585661248616816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.3779296875,0.0,1953.877685546875,1895.4371337890625,0.0,3093.159912109375,1.0,1.0,0.0,3.0,1.0,0.0
17841420,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8530138731002808,0.4829491674900055,0.438495934009552,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8757229447364807,0.5244982838630676,0.499788373708725,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8120432496070862,0.4123844802379608,0.291786640882492,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7933701276779175,0.3846351504325866,0.3688663840293884,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6660128235816956,0.2251884937286377,1.0379009246826172,284.8929748535156,284.95001220703125,299.82867431640625,294.88623046875,298.05401611328125,297.1974792480469,284.8929443359375,1.0,0.6249275207519531,0.4328463077545166,0.4328463077545166,1.0,1.0,-3.166255712509156,1.0277183055877686,2.1385374069213867,0.3159761726856231,0.8700346350669861,0.8700346350669861,0.0,212.04185485839844,219.0,62682.70703125,0.0,2953.169189453125,1.0,278.85760498046875,283.08233642578125,297.917236328125,301.9968566894531,293.1499938964844,293.1499938964844,279.1499938964844,36117.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766420483589172,1.0,0.0,0.0,3.54664945602417,3.5466725826263428,8.393244002036226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3076171875,0.0,1951.8336181640625,1895.4371337890625,0.0,3185.10400390625,0.99884831905365,1.0,0.0,3.0,1.0,0.0
17841480,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8530138731002808,0.4829491674900055,0.438495934009552,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8757229447364807,0.5244982838630676,0.499788373708725,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8120432496070862,0.4123844802379608,0.291786640882492,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7933701276779175,0.3846351504325866,0.3688663840293884,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6660128235816956,0.2251884937286377,1.0379009246826172,284.8929748535156,284.95001220703125,299.82867431640625,294.88623046875,298.05401611328125,297.1974792480469,284.8929443359375,1.0,0.6249275207519531,0.4328463077545166,0.4328463077545166,1.0,1.0,-3.166255712509156,1.0277183055877686,2.1385374069213867,0.3159761726856231,0.8700346350669861,0.8700346350669861,0.0,212.04185485839844,219.0,62682.70703125,0.0,2953.169189453125,1.0,278.85760498046875,283.08233642578125,297.917236328125,301.9968566894531,293.1499938964844,293.1499938964844,279.1499938964844,36117.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766420483589172,1.0,0.0,0.0,3.54664945602417,3.5466725826263428,8.393244002036226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3076171875,0.0,1951.8336181640625,1895.4371337890625,0.0,3185.10400390625,0.99884831905365,1.0,0.0,3.0,1.0,0.0
17841540,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8494202494621277,0.481823593378067,0.4371927976608276,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8739005923271179,0.5268133282661438,0.5017577409744263,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.809419572353363,0.4126660227775574,0.2918485701084137,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7909168004989624,0.3851822018623352,0.3692613244056701,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.663672924041748,0.2252061069011688,1.0378466844558716,285.0350036621094,284.95001220703125,299.8500061035156,294.8848876953125,298.0609436035156,297.1999816894531,285.0357971191406,1.0,0.6267751455307007,0.4320017099380493,0.4320017099380493,1.0,1.0,-3.167531728744507,1.0260779857635498,2.141453742980957,0.3139549493789673,0.989285945892334,0.989285945892334,0.0,215.07672119140625,207.0,61656.90625,0.0,2972.24951171875,1.0,279.14117431640625,283.2436828613281,297.8680725097656,301.8181457519531,293.1499938964844,293.1499938964844,278.8500061035156,29877.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870028018951416,1.0,0.0,0.0,3.5898900032043457,3.589912176132202,8.599150760346674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.16015625,0.0,1952.1217041015625,1895.4371337890625,0.0,3123.073486328125,1.0,1.0,0.0,3.0,1.0,0.0
17841600,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8494202494621277,0.481823593378067,0.4371927976608276,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8739005923271179,0.5268133282661438,0.5017577409744263,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.809419572353363,0.4126660227775574,0.2918485701084137,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7909168004989624,0.3851822018623352,0.3692613244056701,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.663672924041748,0.2252061069011688,1.0378466844558716,285.0350036621094,284.95001220703125,299.8500061035156,294.8848876953125,298.0609436035156,297.1999816894531,285.0357971191406,1.0,0.6267751455307007,0.4320017099380493,0.4320017099380493,1.0,1.0,-3.167531728744507,1.0260779857635498,2.141453742980957,0.3139549493789673,0.989285945892334,0.989285945892334,0.0,215.07672119140625,207.0,61656.90625,0.0,2972.24951171875,1.0,279.14117431640625,283.2436828613281,297.8680725097656,301.8181457519531,293.1499938964844,293.1499938964844,278.8500061035156,29877.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870028018951416,1.0,0.0,0.0,3.5898900032043457,3.589912176132202,8.599150760346674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.16015625,0.0,1952.1217041015625,1895.4371337890625,0.0,3123.073486328125,1.0,1.0,0.0,3.0,1.0,0.0
17841660,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8483579158782959,0.4777145385742187,0.4342593252658844,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8748854994773865,0.5263287425041199,0.5020066499710083,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8090820908546448,0.4102257192134857,0.2906552255153656,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7906933426856995,0.3830545842647552,0.3679119646549225,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6624078750610352,0.2226286977529525,1.0292043685913086,284.8690795898437,284.95001220703125,299.8727722167969,294.88140869140625,298.0495910644531,297.1762084960937,284.8681335449219,1.0,0.6234363913536072,0.431111067533493,0.431111067533493,1.0,1.0,-3.1508893966674805,1.017634630203247,2.1332547664642334,0.3096554577350616,0.8673837780952454,0.8673837780952454,0.0,213.5626678466797,195.0,62390.3984375,0.0,2929.510986328125,1.0,278.8575744628906,283.06201171875,297.9036865234375,301.9740600585937,293.1499938964844,293.1499938964844,279.1499938964844,36012.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776350021362305,1.0,0.0,0.0,3.547898769378662,3.547921895980835,8.399157991334505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.041015625,0.0,1952.598388671875,1895.4371337890625,0.0,3194.4130859375,0.9992334246635436,1.0,0.0,3.0,1.0,0.0
17841720,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8483579158782959,0.4777145385742187,0.4342593252658844,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8748854994773865,0.5263287425041199,0.5020066499710083,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8090820908546448,0.4102257192134857,0.2906552255153656,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7906933426856995,0.3830545842647552,0.3679119646549225,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6624078750610352,0.2226286977529525,1.0292043685913086,284.8690795898437,284.95001220703125,299.8727722167969,294.88140869140625,298.0495910644531,297.1762084960937,284.8681335449219,1.0,0.6234363913536072,0.431111067533493,0.431111067533493,1.0,1.0,-3.1508893966674805,1.017634630203247,2.1332547664642334,0.3096554577350616,0.8673837780952454,0.8673837780952454,0.0,213.5626678466797,195.0,62390.3984375,0.0,2929.510986328125,1.0,278.8575744628906,283.06201171875,297.9036865234375,301.9740600585937,293.1499938964844,293.1499938964844,279.1499938964844,36012.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776350021362305,1.0,0.0,0.0,3.547898769378662,3.547921895980835,8.399157991334505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.041015625,0.0,1952.598388671875,1895.4371337890625,0.0,3194.4130859375,0.9992334246635436,1.0,0.0,3.0,1.0,0.0
17841780,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8524472117424011,0.4756332039833069,0.4315983057022095,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8813647627830505,0.5274736881256104,0.5023437142372131,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8136472702026367,0.4094102680683136,0.2895492911338806,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7954354286193848,0.3823394775390625,0.3665748238563537,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6651812791824341,0.221184954047203,1.0199971199035645,284.9950866699219,284.95001220703125,299.89813232421875,294.8747253417969,298.0504455566406,297.1691589355469,284.9950561523437,1.0,0.6174878478050232,0.4302204251289367,0.4302204251289367,1.0,1.0,-3.1340720653533936,1.0091726779937744,2.124899387359619,0.3047913312911987,0.9545692205429076,0.9545692205429076,0.0,206.72854614257807,183.0,61029.38671875,0.0,2858.398193359375,1.0,279.1421813964844,283.2142944335937,297.8489074707031,301.7659606933594,293.1499938964844,293.1499938964844,278.8500061035156,31206.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692536950111389,1.0,0.0,0.0,3.581110000610352,3.581132411956787,8.557139494769217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.798828125,0.0,1952.6932373046875,1895.4371337890625,0.0,3115.8095703125,1.0,1.0,0.0,3.0,1.0,0.0
17841840,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8524472117424011,0.4756332039833069,0.4315983057022095,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8813647627830505,0.5274736881256104,0.5023437142372131,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8136472702026367,0.4094102680683136,0.2895492911338806,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7954354286193848,0.3823394775390625,0.3665748238563537,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6651812791824341,0.221184954047203,1.0199971199035645,284.9950866699219,284.95001220703125,299.89813232421875,294.8747253417969,298.0504455566406,297.1691589355469,284.9950561523437,1.0,0.6174878478050232,0.4302204251289367,0.4302204251289367,1.0,1.0,-3.1340720653533936,1.0091726779937744,2.124899387359619,0.3047913312911987,0.9545692205429076,0.9545692205429076,0.0,206.72854614257807,183.0,61029.38671875,0.0,2858.398193359375,1.0,279.1421813964844,283.2142944335937,297.8489074707031,301.7659606933594,293.1499938964844,293.1499938964844,278.8500061035156,31206.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692536950111389,1.0,0.0,0.0,3.581110000610352,3.581132411956787,8.557139494769217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.798828125,0.0,1952.6932373046875,1895.4371337890625,0.0,3115.8095703125,1.0,1.0,0.0,3.0,1.0,0.0
17841900,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8563348650932312,0.4744942486286163,0.4306356012821197,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8865745067596436,0.5280638933181763,0.502866268157959,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8176069855690002,0.4090563654899597,0.2892671227455139,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7996200323104858,0.3820732235908508,0.366236001253128,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6682220101356506,0.2206438183784485,1.0168166160583496,284.8710632324219,284.95001220703125,299.9117736816406,294.8702392578125,298.0521240234375,297.1669616699219,284.86480712890625,1.0,0.6141682863235474,0.4297750890254974,0.4297750890254974,1.0,1.0,-3.128974437713623,1.0061641931533811,2.1228103637695312,0.3029575943946838,0.8685073256492615,0.8685073256492615,0.0,201.97283935546875,183.0,61881.41796875,0.0,2822.648193359375,1.0,278.8996276855469,283.0700988769531,297.89306640625,301.9650573730469,293.1499938964844,293.1499938964844,278.8500061035156,34573.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741369247436523,1.0,0.0,0.0,3.558436870574951,3.558459758758545,8.449126767118287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.5556640625,0.0,1953.4954833984373,1895.4371337890625,0.0,3161.61279296875,1.0,1.0,0.0,3.0,1.0,0.0
17841960,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8601703643798828,0.473092257976532,0.4292581379413605,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8918394446372986,0.5284648537635803,0.5030947327613831,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8215078115463257,0.4085190892219543,0.2887869775295257,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8038383722305298,0.3816710114479065,0.3657012283802032,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6713625192642212,0.2200545370578766,1.0133227109909058,284.8684997558594,284.95001220703125,299.92596435546875,294.8650207519531,298.0533447265625,297.1632080078125,284.8717346191406,1.0,0.6105729341506958,0.4295600354671478,0.4295600354671478,1.0,1.0,-3.1221745014190674,1.0030648708343506,2.119109630584717,0.3014183044433594,0.8367746472358704,0.8367746472358704,0.0,197.1321258544922,171.0,61442.1640625,0.0,2783.13427734375,1.0,278.8583984375,283.0758361816406,297.87969970703125,301.89312744140625,293.1499938964844,293.1499938964844,279.1499938964844,38778.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875473141670227,1.0,0.0,0.0,3.477839231491089,3.4778621196746826,8.070720127761888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.931640625,0.0,1880.0413818359373,1895.4371337890625,0.0,3174.143310546875,0.9850879311561584,1.0,0.0,3.0,1.0,0.0
17842020,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.871128499507904,0.4718329310417175,0.4273793399333954,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9056896567344666,0.5304740071296692,0.5042492747306824,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8319688439369202,0.4085684418678283,0.288294106721878,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8148024678230286,0.3818042874336242,0.3651556074619293,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.680274248123169,0.2195573300123214,1.0081675052642822,284.97393798828125,284.95001220703125,299.9560546875,294.8525085449219,298.06402587890625,297.1666259765625,284.9745178222656,1.0,0.60319983959198,0.4291298985481262,0.4291298985481262,1.0,1.0,-3.113847255706787,0.9989102482795716,2.1149370670318604,0.2990167438983917,0.9100717902183532,0.9100717902183532,0.0,185.94161987304688,159.0,60558.6015625,0.0,2707.022216796875,1.0,279.1409912109375,283.1985778808594,297.8285217285156,301.7125549316406,293.1499938964844,293.1499938964844,278.8500061035156,33652.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671123385429382,1.0,0.0,0.0,3.564876079559326,3.564898729324341,8.479732969135512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.94921875,0.0,1953.622314453125,1895.4371337890625,0.0,3095.7216796875,1.0,1.0,0.0,3.0,1.0,0.0
17842080,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.871128499507904,0.4718329310417175,0.4273793399333954,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9056896567344666,0.5304740071296692,0.5042492747306824,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8319688439369202,0.4085684418678283,0.288294106721878,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8148024678230286,0.3818042874336242,0.3651556074619293,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.680274248123169,0.2195573300123214,1.0081675052642822,284.97393798828125,284.95001220703125,299.9560546875,294.8525085449219,298.06402587890625,297.1666259765625,284.9745178222656,1.0,0.60319983959198,0.4291298985481262,0.4291298985481262,1.0,1.0,-3.113847255706787,0.9989102482795716,2.1149370670318604,0.2990167438983917,0.9100717902183532,0.9100717902183532,0.0,185.94161987304688,159.0,60558.6015625,0.0,2707.022216796875,1.0,279.1409912109375,283.1985778808594,297.8285217285156,301.7125549316406,293.1499938964844,293.1499938964844,278.8500061035156,33652.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671123385429382,1.0,0.0,0.0,3.564876079559326,3.564898729324341,8.479732969135512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.94921875,0.0,1953.622314453125,1895.4371337890625,0.0,3095.7216796875,1.0,1.0,0.0,3.0,1.0,0.0
17842140,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8838277459144592,0.4697436094284057,0.4253070652484894,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.922796666622162,0.5319377779960632,0.5053431391716003,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8440044522285461,0.4081269204616546,0.2877773642539978,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.826666533946991,0.3815792202949524,0.3646267354488373,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6908038258552551,0.218972310423851,1.0037401914596558,284.8974914550781,284.95001220703125,299.9882507324219,294.8373413085937,298.07244873046875,297.165771484375,284.8987731933594,1.0,0.595661461353302,0.4286997616291046,0.4286997616291046,1.0,1.0,-3.106096029281616,0.9949596524238586,2.1111361980438232,0.2968495786190033,0.8258874416351318,0.8258874416351318,0.0,174.51405334472656,147.0,60816.06640625,0.0,2631.159912109375,1.0,278.8586120605469,283.1054382324219,297.8516540527344,301.82232666015625,293.1499938964844,293.1499938964844,279.1499938964844,39386.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873534083366394,1.0,0.0,0.0,3.4222238063812256,3.42224645614624,7.814660989424738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.220703125,0.0,1808.98046875,1895.4371337890625,0.0,3155.959228515625,0.9727803468704224,1.0,0.0,3.0,1.0,0.0
17842200,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8838277459144592,0.4697436094284057,0.4253070652484894,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.922796666622162,0.5319377779960632,0.5053431391716003,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8440044522285461,0.4081269204616546,0.2877773642539978,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.826666533946991,0.3815792202949524,0.3646267354488373,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6908038258552551,0.218972310423851,1.0037401914596558,284.8974914550781,284.95001220703125,299.9882507324219,294.8373413085937,298.07244873046875,297.165771484375,284.8987731933594,1.0,0.595661461353302,0.4286997616291046,0.4286997616291046,1.0,1.0,-3.106096029281616,0.9949596524238586,2.1111361980438232,0.2968495786190033,0.8258874416351318,0.8258874416351318,0.0,174.51405334472656,147.0,60816.06640625,0.0,2631.159912109375,1.0,278.8586120605469,283.1054382324219,297.8516540527344,301.82232666015625,293.1499938964844,293.1499938964844,279.1499938964844,39386.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873534083366394,1.0,0.0,0.0,3.4222238063812256,3.42224645614624,7.814660989424738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.220703125,0.0,1808.98046875,1895.4371337890625,0.0,3155.959228515625,0.9727803468704224,1.0,0.0,3.0,1.0,0.0
17842260,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.89999920129776,0.4688103199005127,0.4237746596336365,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.944242000579834,0.5342937111854553,0.5068617463111877,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8593227863311768,0.4085045456886291,0.2875366806983948,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8412072658538818,0.3820176720619201,0.3643948137760162,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.70394366979599,0.2188485562801361,1.000343918800354,284.9861755371094,284.95001220703125,300.0223388671875,294.8197326660156,298.08642578125,297.1723937988281,284.9855651855469,1.0,0.5880951285362244,0.4281617999076843,0.4281617999076843,1.0,1.0,-3.1014204025268555,0.9919022917747498,2.109518051147461,0.2947054803371429,0.9003704786300659,0.9003704786300659,0.0,162.4155731201172,135.0,60112.390625,0.0,2558.04736328125,1.0,279.1405944824219,283.21051025390625,297.79754638671875,301.65020751953125,293.1499938964844,293.1499938964844,279.45001220703125,33724.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655492067337036,1.0,0.0,0.0,3.530348539352417,3.5303709506988525,8.316267781083297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6337890625,0.0,1904.5628662109373,1895.4371337890625,0.0,3081.057373046875,0.992759883403778,1.0,0.0,3.0,1.0,0.0
17842320,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.89999920129776,0.4688103199005127,0.4237746596336365,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.944242000579834,0.5342937111854553,0.5068617463111877,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8593227863311768,0.4085045456886291,0.2875366806983948,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8412072658538818,0.3820176720619201,0.3643948137760162,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.70394366979599,0.2188485562801361,1.000343918800354,284.9861755371094,284.95001220703125,300.0223388671875,294.8197326660156,298.08642578125,297.1723937988281,284.9855651855469,1.0,0.5880951285362244,0.4281617999076843,0.4281617999076843,1.0,1.0,-3.1014204025268555,0.9919022917747498,2.109518051147461,0.2947054803371429,0.9003704786300659,0.9003704786300659,0.0,162.4155731201172,135.0,60112.390625,0.0,2558.04736328125,1.0,279.1405944824219,283.21051025390625,297.79754638671875,301.65020751953125,293.1499938964844,293.1499938964844,279.45001220703125,33724.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655492067337036,1.0,0.0,0.0,3.530348539352417,3.5303709506988525,8.316267781083297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6337890625,0.0,1904.5628662109373,1895.4371337890625,0.0,3081.057373046875,0.992759883403778,1.0,0.0,3.0,1.0,0.0
17842380,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9215914011001588,0.4684114754199981,0.4227873980998993,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9683136343955994,0.5371530652046204,0.5088956952095032,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8789137005805969,0.40938201546669,0.2876718044281006,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8596799969673157,0.3828833103179931,0.3645907342433929,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7195262312889099,0.2190853357315063,0.9985986351966858,285.1185607910156,284.95001220703125,300.05816650390625,294.7998352050781,298.10369873046875,297.18280029296875,285.1197814941406,1.0,0.5807855129241943,0.427623838186264,0.427623838186264,1.0,1.0,-3.100973606109619,0.9904015064239502,2.110572099685669,0.293171614408493,1.0,1.0,0.0,149.93556213378906,123.0,59045.43359375,0.0,2491.173583984375,1.0,279.4416198730469,283.3646850585937,297.77996826171875,301.5588073730469,293.1499938964844,293.1499938964844,279.1499938964844,29111.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594868183135986,1.0,0.0,0.0,3.594568014144897,3.594590187072754,8.62157662595564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.4990234375,0.0,1951.2255859375,1895.4371337890625,0.0,3024.19189453125,1.0,1.0,0.0,3.0,1.0,0.0
17842440,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9215914011001588,0.4684114754199981,0.4227873980998993,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9683136343955994,0.5371530652046204,0.5088956952095032,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8789137005805969,0.40938201546669,0.2876718044281006,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8596799969673157,0.3828833103179931,0.3645907342433929,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7195262312889099,0.2190853357315063,0.9985986351966858,285.1185607910156,284.95001220703125,300.05816650390625,294.7998352050781,298.10369873046875,297.18280029296875,285.1197814941406,1.0,0.5807855129241943,0.427623838186264,0.427623838186264,1.0,1.0,-3.100973606109619,0.9904015064239502,2.110572099685669,0.293171614408493,1.0,1.0,0.0,149.93556213378906,123.0,59045.43359375,0.0,2491.173583984375,1.0,279.4416198730469,283.3646850585937,297.77996826171875,301.5588073730469,293.1499938964844,293.1499938964844,279.1499938964844,29111.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594868183135986,1.0,0.0,0.0,3.594568014144897,3.594590187072754,8.62157662595564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.4990234375,0.0,1951.2255859375,1895.4371337890625,0.0,3024.19189453125,1.0,1.0,0.0,3.0,1.0,0.0
17842500,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9344831705093384,0.4678182601928711,0.4223111867904663,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9801978468894958,0.5383105278015137,0.5099589228630066,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8901598453521729,0.4095881879329681,0.2877824306488037,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8704019784927368,0.3831358850002289,0.3647442460060119,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7277075052261353,0.2191311568021774,0.9980607628822328,284.9967956542969,284.95001220703125,300.07666015625,294.7890930175781,298.1108703613281,297.18560791015625,284.9886169433594,1.0,0.5772131681442261,0.4273548722267151,0.4273548722267151,1.0,1.0,-3.1013545989990234,0.9898694157600404,2.111485242843628,0.2925530076026916,0.9930371642112732,0.9930371642112732,0.0,143.76651000976562,123.0,60127.5625,0.0,2459.25830078125,1.0,279.1988830566406,283.2161560058594,297.8247375488281,301.7753295898437,293.1499938964844,293.1499938964844,279.1499938964844,29161.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660247921943665,1.0,0.0,0.0,3.5936264991760254,3.593648672103882,8.617060984761338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.9462890625,0.0,1950.3597412109373,1895.4371337890625,0.0,3085.519287109375,1.0,1.0,0.0,3.0,1.0,0.0
17842560,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.946401596069336,0.4666836261749267,0.4212741553783417,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9904101490974426,0.5390271544456482,0.5105725526809692,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9009241461753844,0.4093778133392334,0.2875891923904419,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8808265328407288,0.3830409646034241,0.3645674288272857,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7354341149330139,0.2189536988735199,0.9966435432434082,284.94830322265625,284.95001220703125,300.09552001953125,294.77783203125,298.1150817871094,297.1842041015625,284.9470520019531,1.0,0.5734989047050476,0.4270416796207428,0.4270416796207428,1.0,1.0,-3.0987026691436768,0.9881113171577454,2.110591411590576,0.2913985550403595,0.9660487174987792,0.9660487174987792,0.0,138.08975219726562,111.0,60180.125,0.0,2424.23095703125,1.0,279.1576843261719,283.17095947265625,297.8099670410156,301.7336730957031,293.1499938964844,293.1499938964844,278.8500061035156,30266.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693421483039856,1.0,0.0,0.0,3.586463451385498,3.5864858627319336,8.582742907492502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.71875,0.0,1951.0389404296875,1895.4371337890625,0.0,3116.6396484375,1.0,1.0,0.0,3.0,1.0,0.0
17842620,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.952482521533966,0.4637458324432373,0.4187219142913818,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.996859848499298,0.5409587621688843,0.5116459131240845,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9075934290885924,0.4083047807216644,0.2869040668010711,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.887336254119873,0.3822413682937622,0.3638914823532104,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.7399814128875732,0.218107521533966,0.9930958151817322,284.8167724609375,284.95001220703125,300.13427734375,294.7539367675781,298.1201171875,297.17901611328125,284.81512451171875,1.0,0.5637981295585632,0.4264152646064758,0.4264152646064758,1.0,1.0,-3.0489532947540283,0.9680399298667908,2.0809133052825928,0.2840268909931183,0.8109084963798523,0.8109084963798523,0.0,132.72006225585938,114.0,59966.73046875,0.0,2335.826416015625,1.0,278.85870361328125,283.03106689453125,297.777099609375,301.73565673828125,293.1499938964844,293.1499938964844,279.1499938964844,40403.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876634418964386,1.0,0.0,0.0,3.43477725982666,3.434800148010254,7.872097853578452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.8974609375,0.0,1835.9925537109373,1895.4371337890625,0.0,3185.031982421875,0.9759870767593384,1.0,0.0,3.0,1.0,0.0
