time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842680,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.952482521533966,0.4637458324432373,0.4187219142913818,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.996859848499298,0.5409587621688843,0.5116459131240845,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9075934290885924,0.4083047807216644,0.2869040668010711,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.887336254119873,0.3822413682937622,0.3638914823532104,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.7399814128875732,0.218107521533966,0.9930958151817322,284.8167724609375,284.95001220703125,300.13427734375,294.7539367675781,298.1201171875,297.17901611328125,284.81512451171875,1.0,0.5637981295585632,0.4264152646064758,0.4264152646064758,1.0,1.0,-3.0489532947540283,0.9680399298667908,2.0809133052825928,0.2840268909931183,0.8109084963798523,0.8109084963798523,0.0,132.72006225585938,114.0,59966.73046875,0.0,2335.826416015625,1.0,278.85870361328125,283.03106689453125,297.777099609375,301.73565673828125,293.1499938964844,293.1499938964844,279.1499938964844,40403.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876634418964386,1.0,0.0,0.0,3.43477725982666,3.434800148010254,7.872097853578452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.8974609375,0.0,1835.9925537109373,1895.4371337890625,0.0,3185.031982421875,0.9759870767593384,1.0,0.0,3.0,1.0,0.0
17842740,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9716804027557372,0.4627807736396789,0.4170490205287933,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.5460090637207031,0.4872280657291412,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.928983747959137,0.4086527228355407,0.2865906357765198,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9062190055847168,0.3825726807117462,0.3635208308696747,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7539247274398804,0.2179908007383346,0.989790141582489,284.9432373046875,284.95001220703125,300.1742248535156,294.72833251953125,298.1444091796875,297.1979064941406,284.9433898925781,1.0,0.5597748160362244,0.4257888495922088,0.4257888495922088,1.0,1.0,-3.054866313934326,0.9688057899475098,2.0860605239868164,0.2816284894943237,0.8750709891319275,0.8750709891319275,0.0,124.46534729003906,117.0,59069.0625,0.0,2271.827392578125,1.0,279.1410827636719,283.17657470703125,297.6966857910156,301.4937438964844,293.1499938964844,293.1499938964844,279.45001220703125,35027.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662069439888,1.0,0.0,0.0,3.496828317642212,3.4968507289886475,8.159093454196409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.232421875,0.0,1869.921142578125,1895.4371337890625,0.0,3087.22802734375,0.9855194091796876,1.0,0.0,3.0,1.0,0.0
17842800,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9716804027557372,0.4627807736396789,0.4170490205287933,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.5460090637207031,0.4872280657291412,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.928983747959137,0.4086527228355407,0.2865906357765198,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9062190055847168,0.3825726807117462,0.3635208308696747,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7539247274398804,0.2179908007383346,0.989790141582489,284.9432373046875,284.95001220703125,300.1742248535156,294.72833251953125,298.1444091796875,297.1979064941406,284.9433898925781,1.0,0.5597748160362244,0.4257888495922088,0.4257888495922088,1.0,1.0,-3.054866313934326,0.9688057899475098,2.0860605239868164,0.2816284894943237,0.8750709891319275,0.8750709891319275,0.0,124.46534729003906,117.0,59069.0625,0.0,2271.827392578125,1.0,279.1410827636719,283.17657470703125,297.6966857910156,301.4937438964844,293.1499938964844,293.1499938964844,279.45001220703125,35027.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662069439888,1.0,0.0,0.0,3.496828317642212,3.4968507289886475,8.159093454196409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.232421875,0.0,1869.921142578125,1895.4371337890625,0.0,3087.22802734375,0.9855194091796876,1.0,0.0,3.0,1.0,0.0
17842860,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9761799573898317,0.4623445272445678,0.4164769947528839,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.5523090958595276,0.4794686734676361,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9353918433189392,0.4095460176467895,0.2870614528656006,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9120773673057556,0.3833515346050262,0.3640701472759247,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7579334378242493,0.2182211130857467,0.990024745464325,285.0528869628906,284.95001220703125,300.2151794433594,294.7012023925781,298.17291259765625,297.2220153808594,285.0536193847656,1.0,0.557348370552063,0.4255928695201874,0.4255928695201874,1.0,1.0,-3.046348571777344,0.9651610255241394,2.08118748664856,0.2795538008213043,0.9944471716880798,0.9944471716880798,0.0,122.10164642333984,120.0,58099.34375,0.0,2244.169189453125,1.0,279.44097900390625,283.3073425292969,297.6758728027344,301.3951110839844,293.1499938964844,293.1499938964844,279.1499938964844,29731.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858745276927948,1.0,0.0,0.0,3.58988356590271,3.5899057388305664,8.59912006490049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.853515625,0.0,1950.635009765625,1895.4371337890625,0.0,3017.23779296875,1.0,1.0,0.0,3.0,1.0,0.0
17842920,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9761799573898317,0.4623445272445678,0.4164769947528839,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.5523090958595276,0.4794686734676361,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9353918433189392,0.4095460176467895,0.2870614528656006,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9120773673057556,0.3833515346050262,0.3640701472759247,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7579334378242493,0.2182211130857467,0.990024745464325,285.0528869628906,284.95001220703125,300.2151794433594,294.7012023925781,298.17291259765625,297.2220153808594,285.0536193847656,1.0,0.557348370552063,0.4255928695201874,0.4255928695201874,1.0,1.0,-3.046348571777344,0.9651610255241394,2.08118748664856,0.2795538008213043,0.9944471716880798,0.9944471716880798,0.0,122.10164642333984,120.0,58099.34375,0.0,2244.169189453125,1.0,279.44097900390625,283.3073425292969,297.6758728027344,301.3951110839844,293.1499938964844,293.1499938964844,279.1499938964844,29731.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858745276927948,1.0,0.0,0.0,3.58988356590271,3.5899057388305664,8.59912006490049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.853515625,0.0,1950.635009765625,1895.4371337890625,0.0,3017.23779296875,1.0,1.0,0.0,3.0,1.0,0.0
17842980,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9763590097427368,0.460515022277832,0.415248155593872,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.5572911500930786,0.4777696132659912,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.936930239200592,0.409513771533966,0.2872641384601593,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9135534167289734,0.3833734393119812,0.3643425107002258,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7587980628013611,0.2180511653423309,0.9899557828903198,284.8938903808594,284.95001220703125,300.2569885253906,294.6727905273437,298.1937866210937,297.23419189453125,284.8934936523437,1.0,0.5566815137863159,0.4253968894481659,0.4253968894481659,1.0,1.0,-3.0433151721954346,0.9635707139968872,2.079744338989258,0.2784100174903869,0.8899195194244385,0.8899195194244385,0.0,121.5336685180664,123.0,59077.56640625,0.0,2235.776123046875,1.0,279.15753173828125,283.12646484375,297.70245361328125,301.5572204589844,293.1499938964844,293.1499938964844,279.45001220703125,34498.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682500123977661,1.0,0.0,0.0,3.558926820755005,3.558949708938598,8.451453936686448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.9912109375,0.0,1953.454833984375,1895.4371337890625,0.0,3106.39453125,1.0,1.0,0.0,3.0,1.0,0.0
17843040,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9763590097427368,0.460515022277832,0.415248155593872,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.5572911500930786,0.4777696132659912,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.936930239200592,0.409513771533966,0.2872641384601593,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9135534167289734,0.3833734393119812,0.3643425107002258,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7587980628013611,0.2180511653423309,0.9899557828903198,284.8938903808594,284.95001220703125,300.2569885253906,294.6727905273437,298.1937866210937,297.23419189453125,284.8934936523437,1.0,0.5566815137863159,0.4253968894481659,0.4253968894481659,1.0,1.0,-3.0433151721954346,0.9635707139968872,2.079744338989258,0.2784100174903869,0.8899195194244385,0.8899195194244385,0.0,121.5336685180664,123.0,59077.56640625,0.0,2235.776123046875,1.0,279.15753173828125,283.12646484375,297.70245361328125,301.5572204589844,293.1499938964844,293.1499938964844,279.45001220703125,34498.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682500123977661,1.0,0.0,0.0,3.558926820755005,3.558949708938598,8.451453936686448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.9912109375,0.0,1953.454833984375,1895.4371337890625,0.0,3106.39453125,1.0,1.0,0.0,3.0,1.0,0.0
17843100,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.975093424320221,0.4598636031150818,0.4144056141376495,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.5595065355300903,0.4788007736206054,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9360896348953248,0.4096356928348541,0.2872152626514435,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9127678871154784,0.3834680020809173,0.3642966449260711,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7581080794334412,0.2179839760065078,0.9893418550491332,285.01190185546875,284.95001220703125,300.2781677246094,294.6581420898437,298.2032165527344,297.2385559082031,285.01812744140625,1.0,0.5567734837532043,0.4252988994121551,0.4252988994121551,1.0,1.0,-3.0426857471466064,0.9631059169769288,2.079580068588257,0.2779374718666076,0.967307150363922,0.967307150363922,0.0,121.76464080810548,123.0,58079.05078125,0.0,2235.8505859375,1.0,279.3999938964844,283.2652893066406,297.6360168457031,301.3288269042969,293.1499938964844,293.1499938964844,279.45001220703125,31568.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632917404174805,1.0,0.0,0.0,3.578005313873291,3.5780279636383057,8.542309046788432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3798828125,0.0,1951.814453125,1895.4371337890625,0.0,3059.880859375,1.0,1.0,0.0,3.0,1.0,0.0
17843160,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9743174910545348,0.4596402645111084,0.4140796959400177,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.5618600845336914,0.4796440005302429,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.935751974582672,0.4100959897041321,0.2874524891376495,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9124032258987428,0.3838290870189667,0.3645503222942352,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7577195763587952,0.2180820852518081,0.9895329475402832,285.0447998046875,284.95001220703125,300.2994689941406,294.64324951171875,298.213623046875,297.2445983886719,285.045654296875,1.0,0.5571651458740234,0.4250703752040863,0.4250703752040863,1.0,1.0,-3.044123649597168,0.9631016254425048,2.081022024154663,0.2774627208709717,1.0,1.0,0.0,122.03028869628906,126.0,57964.66796875,0.0,2239.815673828125,1.0,279.4423217773437,283.29522705078125,297.624755859375,301.3468322753906,293.1499938964844,293.1499938964844,279.1499938964844,29148.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613914847373962,1.0,0.0,0.0,3.593714475631714,3.5937366485595703,8.617483331363474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.26171875,0.0,1950.3505859375,1895.4371337890625,0.0,3042.05615234375,1.0,1.0,0.0,3.0,1.0,0.0
17843220,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9706873893737792,0.4578493535518646,0.412923127412796,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.5651749968528748,0.4839416444301605,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9328573346138,0.4101195633411407,0.287718117237091,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.909628689289093,0.3838045001029968,0.3648189306259155,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7554798126220703,0.2178369462490081,0.98937726020813,284.88885498046875,284.95001220703125,300.3424072265625,294.61285400390625,298.2268371582031,297.2454528808594,284.8885803222656,1.0,0.5585379004478455,0.4246133267879486,0.4246133267879486,1.0,1.0,-3.0483553409576416,0.9635405540466307,2.0848147869110107,0.2767802476882934,0.9054931998252868,0.9054931998252868,0.0,123.29728698730467,129.0,59038.3046875,0.0,2254.01708984375,1.0,279.1575927734375,283.115478515625,297.6415100097656,301.4932556152344,293.1499938964844,293.1499938964844,278.8500061035156,33356.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703438639640808,1.0,0.0,0.0,3.5663740634918213,3.566396713256836,8.486860565426468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.017578125,0.0,1952.83251953125,1895.4371337890625,0.0,3126.0361328125,1.0,1.0,0.0,3.0,1.0,0.0
17843280,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9706873893737792,0.4578493535518646,0.412923127412796,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.5651749968528748,0.4839416444301605,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9328573346138,0.4101195633411407,0.287718117237091,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.909628689289093,0.3838045001029968,0.3648189306259155,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7554798126220703,0.2178369462490081,0.98937726020813,284.88885498046875,284.95001220703125,300.3424072265625,294.61285400390625,298.2268371582031,297.2454528808594,284.8885803222656,1.0,0.5585379004478455,0.4246133267879486,0.4246133267879486,1.0,1.0,-3.0483553409576416,0.9635405540466307,2.0848147869110107,0.2767802476882934,0.9054931998252868,0.9054931998252868,0.0,123.29728698730467,129.0,59038.3046875,0.0,2254.01708984375,1.0,279.1575927734375,283.115478515625,297.6415100097656,301.4932556152344,293.1499938964844,293.1499938964844,278.8500061035156,33356.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703438639640808,1.0,0.0,0.0,3.5663740634918213,3.566396713256836,8.486860565426468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.017578125,0.0,1952.83251953125,1895.4371337890625,0.0,3126.0361328125,1.0,1.0,0.0,3.0,1.0,0.0
17843340,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9639739990234376,0.4555425941944122,0.4108630418777466,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.5669631958007812,0.4917038679122925,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9267470836639404,0.4096717238426208,0.2874399125576019,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.904088258743286,0.3833076953887939,0.3644270896911621,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7510362267494202,0.2172107249498367,0.9870638251304626,284.8589782714844,284.95001220703125,300.3856811523437,294.5817565917969,298.2332458496094,297.2362670898437,284.861083984375,1.0,0.560292661190033,0.4241562783718109,0.4241562783718109,1.0,1.0,-3.0516226291656494,0.963620126247406,2.0880026817321777,0.2759497761726379,0.8058150410652161,0.8058150410652161,0.0,125.44342803955078,132.0,59089.6171875,0.0,2271.08984375,1.0,278.8594055175781,283.0659484863281,297.5986328125,301.4709167480469,293.1499938964844,293.1499938964844,279.1499938964844,40727.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764700293540955,1.0,0.0,0.0,3.3560593128204346,3.356081247329712,7.515407673963637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.6396484375,0.0,1732.9786376953125,1895.4371337890625,0.0,3183.490966796875,0.9583951234817504,1.0,0.0,3.0,1.0,0.0
17843400,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9639739990234376,0.4555425941944122,0.4108630418777466,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.5669631958007812,0.4917038679122925,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9267470836639404,0.4096717238426208,0.2874399125576019,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.904088258743286,0.3833076953887939,0.3644270896911621,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7510362267494202,0.2172107249498367,0.9870638251304626,284.8589782714844,284.95001220703125,300.3856811523437,294.5817565917969,298.2332458496094,297.2362670898437,284.861083984375,1.0,0.560292661190033,0.4241562783718109,0.4241562783718109,1.0,1.0,-3.0516226291656494,0.963620126247406,2.0880026817321777,0.2759497761726379,0.8058150410652161,0.8058150410652161,0.0,125.44342803955078,132.0,59089.6171875,0.0,2271.08984375,1.0,278.8594055175781,283.0659484863281,297.5986328125,301.4709167480469,293.1499938964844,293.1499938964844,279.1499938964844,40727.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764700293540955,1.0,0.0,0.0,3.3560593128204346,3.356081247329712,7.515407673963637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.6396484375,0.0,1732.9786376953125,1895.4371337890625,0.0,3183.490966796875,0.9583951234817504,1.0,0.0,3.0,1.0,0.0
17843460,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.958966076374054,0.4549285471439361,0.4100935459136963,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9990000128746032,0.5694072842597961,0.4982315301895141,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9225634932518004,0.410531222820282,0.28789022564888,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9002758860588074,0.3838202357292175,0.3647646307945251,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7477473020553589,0.2171638906002044,0.9865331053733826,284.9684753417969,284.95001220703125,300.4290466308594,294.5502319335937,298.2452697753906,297.2354431152344,284.968994140625,1.0,0.5625016689300537,0.4235615134239197,0.4235615134239197,1.0,1.0,-3.0588483810424805,0.9648250341415404,2.0940232276916504,0.2752902805805206,0.8754759430885315,0.8754759430885315,0.0,127.44742584228516,135.0,58424.2265625,0.0,2294.658935546875,1.0,279.139892578125,283.1876220703125,297.52410888671875,301.27020263671875,293.1499938964844,293.1499938964844,279.45001220703125,34340.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673225045204163,1.0,0.0,0.0,3.448581457138061,3.448603391647339,7.935499866107421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.099609375,0.0,1796.226806640625,1895.4371337890625,0.0,3097.693603515625,0.9731127619743348,1.0,0.0,3.0,1.0,0.0
17843520,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.958966076374054,0.4549285471439361,0.4100935459136963,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9990000128746032,0.5694072842597961,0.4982315301895141,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9225634932518004,0.410531222820282,0.28789022564888,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9002758860588074,0.3838202357292175,0.3647646307945251,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7477473020553589,0.2171638906002044,0.9865331053733826,284.9684753417969,284.95001220703125,300.4290466308594,294.5502319335937,298.2452697753906,297.2354431152344,284.968994140625,1.0,0.5625016689300537,0.4235615134239197,0.4235615134239197,1.0,1.0,-3.0588483810424805,0.9648250341415404,2.0940232276916504,0.2752902805805206,0.8754759430885315,0.8754759430885315,0.0,127.44742584228516,135.0,58424.2265625,0.0,2294.658935546875,1.0,279.139892578125,283.1876220703125,297.52410888671875,301.27020263671875,293.1499938964844,293.1499938964844,279.45001220703125,34340.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673225045204163,1.0,0.0,0.0,3.448581457138061,3.448603391647339,7.935499866107421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.099609375,0.0,1796.226806640625,1895.4371337890625,0.0,3097.693603515625,0.9731127619743348,1.0,0.0,3.0,1.0,0.0
17843580,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.954474687576294,0.4545819759368896,0.4098087549209595,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.572111189365387,0.5044950246810913,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.919178068637848,0.4117819964885711,0.28875532746315,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8970866799354553,0.3846511840820312,0.365555852651596,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7450310587882996,0.2173677831888198,0.987536370754242,285.0562438964844,284.95001220703125,300.4723815917969,294.5185241699219,298.2593994140625,297.2375183105469,285.0577697753906,1.0,0.5651696920394897,0.4229667484760284,0.4229667484760284,1.0,1.0,-3.069230556488037,0.9671593308448792,2.1020712852478027,0.2752040326595306,0.9914914965629578,0.9914914965629578,0.0,129.53817749023438,138.0,57882.40234375,0.0,2324.5703125,1.0,279.440673828125,283.29205322265625,297.50396728515625,301.204345703125,293.1499938964844,293.1499938964844,279.1499938964844,29809.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620206117630005,1.0,0.0,0.0,3.589224100112915,3.5892462730407715,8.595960707680206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.134765625,0.0,1950.4610595703125,1895.4371337890625,0.0,3047.95703125,1.0,1.0,0.0,3.0,1.0,0.0
17843640,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.954474687576294,0.4545819759368896,0.4098087549209595,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.572111189365387,0.5044950246810913,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.919178068637848,0.4117819964885711,0.28875532746315,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8970866799354553,0.3846511840820312,0.365555852651596,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7450310587882996,0.2173677831888198,0.987536370754242,285.0562438964844,284.95001220703125,300.4723815917969,294.5185241699219,298.2593994140625,297.2375183105469,285.0577697753906,1.0,0.5651696920394897,0.4229667484760284,0.4229667484760284,1.0,1.0,-3.069230556488037,0.9671593308448792,2.1020712852478027,0.2752040326595306,0.9914914965629578,0.9914914965629578,0.0,129.53817749023438,138.0,57882.40234375,0.0,2324.5703125,1.0,279.440673828125,283.29205322265625,297.50396728515625,301.204345703125,293.1499938964844,293.1499938964844,279.1499938964844,29809.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620206117630005,1.0,0.0,0.0,3.589224100112915,3.5892462730407715,8.595960707680206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.134765625,0.0,1950.4610595703125,1895.4371337890625,0.0,3047.95703125,1.0,1.0,0.0,3.0,1.0,0.0
17843700,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9517256021499634,0.4539022147655487,0.4095014035701751,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9990000128746032,0.5730303525924683,0.508137583732605,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9170998334884644,0.412080705165863,0.2891339957714081,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8951534628868103,0.3847959041595459,0.3658907413482666,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7434455156326294,0.2173241674900055,0.9879677295684814,284.9385986328125,284.95001220703125,300.4939880371094,294.5026550292969,298.2640991210937,297.2352600097656,284.9318542480469,1.0,0.5666137933731079,0.422669380903244,0.422669380903244,1.0,1.0,-3.074618339538574,0.9683856964111328,2.1062326431274414,0.2752957940101623,0.9317812323570251,0.9317812323570251,0.0,130.74484252929688,138.0,58938.5390625,0.0,2340.802734375,1.0,279.1990051269531,283.1478576660156,297.5457458496094,301.4197082519531,293.1499938964844,293.1499938964844,279.1499938964844,31053.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694443106651306,1.0,0.0,0.0,3.5813560485839844,3.58137845993042,8.558315585105447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.7890625,0.0,1951.5107421875,1895.4371337890625,0.0,3117.59765625,1.0,1.0,0.0,3.0,1.0,0.0
17843760,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9478471875190736,0.4528241157531738,0.4087084829807281,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5734367966651917,0.5127986669540405,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.914036214351654,0.4120576679706573,0.2892359495162964,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8923683762550354,0.3846587538719177,0.3659116327762604,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7412097454071045,0.2170926481485366,0.9875040650367736,284.90692138671875,284.95001220703125,300.5155029296875,294.48681640625,298.26593017578125,297.22906494140625,284.90673828125,1.0,0.5680394768714905,0.4223169684410095,0.4223169684410095,1.0,1.0,-3.0788607597351074,0.9690581560134888,2.109802722930908,0.2750997841358185,0.899711012840271,0.899711012840271,0.0,132.1923370361328,141.0,59001.8515625,0.0,2356.235595703125,1.0,279.1576843261719,283.11700439453125,297.5250244140625,301.3724365234375,293.1499938964844,293.1499938964844,278.8500061035156,33891.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732744455337524,1.0,0.0,0.0,3.562884569168091,3.562907218933105,8.470260581816547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.3486328125,0.0,1953.126953125,1895.4371337890625,0.0,3153.524169921875,1.0,1.0,0.0,3.0,1.0,0.0
17843820,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9390334486961364,0.450601577758789,0.4067596197128296,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.57341468334198,0.5231161713600159,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.907227635383606,0.4118667244911194,0.2891651093959808,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8860243558883667,0.384188711643219,0.3655840754508972,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7361003160476685,0.2164353281259536,0.9852232336997986,284.8722839355469,284.95001220703125,300.5581970214844,294.4554138183594,298.2666931152344,297.2127685546875,284.8739624023437,1.0,0.5708113312721252,0.4216121137142181,0.4216121137142181,1.0,1.0,-3.085701942443848,0.9697790741920472,2.1159229278564453,0.2743799686431885,0.8087109327316284,0.8087109327316284,0.0,135.3309783935547,144.0,59142.87890625,0.0,2385.4453125,1.0,278.8594055175781,283.0608825683594,297.477783203125,301.3523254394531,293.1499938964844,293.1499938964844,279.1499938964844,40445.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804739117622375,1.0,0.0,0.0,3.3635356426239014,3.363557815551758,7.548929374934232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.5087890625,0.0,1740.1956787109375,1895.4371337890625,0.0,3221.021484375,0.9598613381385804,1.0,0.0,3.0,1.0,0.0
17843880,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9390334486961364,0.450601577758789,0.4067596197128296,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.57341468334198,0.5231161713600159,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.907227635383606,0.4118667244911194,0.2891651093959808,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8860243558883667,0.384188711643219,0.3655840754508972,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7361003160476685,0.2164353281259536,0.9852232336997986,284.8722839355469,284.95001220703125,300.5581970214844,294.4554138183594,298.2666931152344,297.2127685546875,284.8739624023437,1.0,0.5708113312721252,0.4216121137142181,0.4216121137142181,1.0,1.0,-3.085701942443848,0.9697790741920472,2.1159229278564453,0.2743799686431885,0.8087109327316284,0.8087109327316284,0.0,135.3309783935547,144.0,59142.87890625,0.0,2385.4453125,1.0,278.8594055175781,283.0608825683594,297.477783203125,301.3523254394531,293.1499938964844,293.1499938964844,279.1499938964844,40445.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804739117622375,1.0,0.0,0.0,3.3635356426239014,3.363557815551758,7.548929374934232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.5087890625,0.0,1740.1956787109375,1895.4371337890625,0.0,3221.021484375,0.9598613381385804,1.0,0.0,3.0,1.0,0.0
17843940,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9327200055122375,0.4500063359737396,0.4060369729995727,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.5742387771606445,0.5313878059387207,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9029000997543336,0.4129429161548614,0.2897871434688568,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8815832138061523,0.384689450263977,0.365940123796463,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7323915958404541,0.2163304984569549,0.9845685362815856,284.9765319824219,284.95001220703125,300.6003112792969,294.424560546875,298.2745056152344,297.2069396972656,284.97674560546875,1.0,0.5736928582191467,0.4209072887897491,0.4209072887897491,1.0,1.0,-3.0951621532440186,0.971450686454773,2.123711347579956,0.2739777266979217,0.8819360733032227,0.8819360733032227,0.0,138.04833984375,147.0,58527.91796875,0.0,2417.4716796875,1.0,279.1400146484375,283.1775207519531,297.4009704589844,301.1519470214844,293.1499938964844,293.1499938964844,279.45001220703125,34072.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718070983886719,1.0,0.0,0.0,3.463942766189575,3.4639647006988525,8.006352913980663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.9765625,0.0,1814.737548828125,1895.4371337890625,0.0,3139.76171875,0.976642608642578,1.0,0.0,3.0,1.0,0.0
17844000,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9327200055122375,0.4500063359737396,0.4060369729995727,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.5742387771606445,0.5313878059387207,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9029000997543336,0.4129429161548614,0.2897871434688568,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8815832138061523,0.384689450263977,0.365940123796463,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7323915958404541,0.2163304984569549,0.9845685362815856,284.9765319824219,284.95001220703125,300.6003112792969,294.424560546875,298.2745056152344,297.2069396972656,284.97674560546875,1.0,0.5736928582191467,0.4209072887897491,0.4209072887897491,1.0,1.0,-3.0951621532440186,0.971450686454773,2.123711347579956,0.2739777266979217,0.8819360733032227,0.8819360733032227,0.0,138.04833984375,147.0,58527.91796875,0.0,2417.4716796875,1.0,279.1400146484375,283.1775207519531,297.4009704589844,301.1519470214844,293.1499938964844,293.1499938964844,279.45001220703125,34072.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718070983886719,1.0,0.0,0.0,3.463942766189575,3.4639647006988525,8.006352913980663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.9765625,0.0,1814.737548828125,1895.4371337890625,0.0,3139.76171875,0.976642608642578,1.0,0.0,3.0,1.0,0.0
17844060,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9275203347206116,0.4497138261795044,0.4057959914207458,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9990000128746032,0.5755043029785156,0.5387539267539978,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8997406363487244,0.41444131731987,0.2908223271369934,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8781144022941589,0.3855214118957519,0.3667380213737488,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7294798493385315,0.2164856046438217,0.9853948950767516,285.0732421875,284.95001220703125,300.64166259765625,294.39453125,298.28546142578125,297.2058410644531,285.0748291015625,1.0,0.5767915844917297,0.4202167093753814,0.4202167093753814,1.0,1.0,-3.106923818588257,0.9739811420440674,2.132942676544189,0.2739627659320831,1.0,1.0,0.0,140.63833618164062,150.0,57920.8984375,0.0,2453.361083984375,1.0,279.44073486328125,283.29156494140625,297.37969970703125,301.0810241699219,293.1499938964844,293.1499938964844,279.1499938964844,29314.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665012717247009,1.0,0.0,0.0,3.5921835899353027,3.5922060012817383,8.610143140685977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.185546875,0.0,1949.7935791015625,1895.4371337890625,0.0,3089.98876953125,1.0,1.0,0.0,3.0,1.0,0.0
17844120,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9275203347206116,0.4497138261795044,0.4057959914207458,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9990000128746032,0.5755043029785156,0.5387539267539978,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8997406363487244,0.41444131731987,0.2908223271369934,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8781144022941589,0.3855214118957519,0.3667380213737488,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7294798493385315,0.2164856046438217,0.9853948950767516,285.0732421875,284.95001220703125,300.64166259765625,294.39453125,298.28546142578125,297.2058410644531,285.0748291015625,1.0,0.5767915844917297,0.4202167093753814,0.4202167093753814,1.0,1.0,-3.106923818588257,0.9739811420440674,2.132942676544189,0.2739627659320831,1.0,1.0,0.0,140.63833618164062,150.0,57920.8984375,0.0,2453.361083984375,1.0,279.44073486328125,283.29156494140625,297.37969970703125,301.0810241699219,293.1499938964844,293.1499938964844,279.1499938964844,29314.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665012717247009,1.0,0.0,0.0,3.5921835899353027,3.5922060012817383,8.610143140685977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.185546875,0.0,1949.7935791015625,1895.4371337890625,0.0,3089.98876953125,1.0,1.0,0.0,3.0,1.0,0.0
17844180,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.919860064983368,0.4480598866939544,0.4048282504081726,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9984365105628968,0.5756067037582397,0.5454216599464417,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8946511745452881,0.4150047600269317,0.2915324866771698,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8728373646736145,0.3855517506599426,0.3671546578407287,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7252333164215088,0.2161926627159118,0.9854302406311036,284.9194030761719,284.95001220703125,300.6820678710937,294.36553955078125,298.28955078125,297.1955871582031,284.9187316894531,1.0,0.5798114538192749,0.4195261597633362,0.4195261597633362,1.0,1.0,-3.115195274353028,0.9752110838890076,2.139984130859375,0.2736335694789886,0.9226917028427124,0.9226917028427124,0.0,143.98829650878906,153.0,59075.20703125,0.0,2486.861572265625,1.0,279.1574401855469,283.1116638183594,297.4032592773437,301.2530517578125,293.1499938964844,293.1499938964844,278.8500061035156,32411.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776239156723022,1.0,0.0,0.0,3.5725276470184326,3.572550296783448,8.51617357966461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.623046875,0.0,1952.3009033203125,1895.4371337890625,0.0,3194.30908203125,1.0,1.0,0.0,3.0,1.0,0.0
17844240,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.919860064983368,0.4480598866939544,0.4048282504081726,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9984365105628968,0.5756067037582397,0.5454216599464417,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8946511745452881,0.4150047600269317,0.2915324866771698,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8728373646736145,0.3855517506599426,0.3671546578407287,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7252333164215088,0.2161926627159118,0.9854302406311036,284.9194030761719,284.95001220703125,300.6820678710937,294.36553955078125,298.28955078125,297.1955871582031,284.9187316894531,1.0,0.5798114538192749,0.4195261597633362,0.4195261597633362,1.0,1.0,-3.115195274353028,0.9752110838890076,2.139984130859375,0.2736335694789886,0.9226917028427124,0.9226917028427124,0.0,143.98829650878906,153.0,59075.20703125,0.0,2486.861572265625,1.0,279.1574401855469,283.1116638183594,297.4032592773437,301.2530517578125,293.1499938964844,293.1499938964844,278.8500061035156,32411.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776239156723022,1.0,0.0,0.0,3.5725276470184326,3.572550296783448,8.51617357966461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.623046875,0.0,1952.3009033203125,1895.4371337890625,0.0,3194.30908203125,1.0,1.0,0.0,3.0,1.0,0.0
17844300,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.9136911630630492,0.4468095600605011,0.4039433598518371,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.9946799278259276,0.5753961801528931,0.5454115271568298,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8900468945503235,0.4149192869663238,0.2916376292705536,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8682644367218018,0.3852319121360779,0.367065817117691,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.7215721607208252,0.2158144563436508,0.984579622745514,284.80096435546875,284.95001220703125,300.70184326171875,294.3515319824219,298.28936767578125,297.1879272460937,284.7984924316406,1.0,0.5809327363967896,0.4191808700561523,0.4191808700561523,1.0,1.0,-3.1131155490875244,0.9735607504844666,2.139554977416992,0.2725655138492584,0.814910352230072,0.814910352230072,0.0,146.4298095703125,153.0,59724.2265625,0.0,2495.869140625,1.0,278.9027099609375,282.9759521484375,297.40655517578125,301.37548828125,293.1499938964844,293.1499938964844,278.8500061035156,38728.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88409024477005,1.0,0.0,0.0,3.508100986480713,3.5081241130828857,8.211783324441058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.34765625,0.0,1922.3564453125,1895.4371337890625,0.0,3254.899658203125,0.9897724986076356,1.0,0.0,3.0,1.0,0.0
17844360,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9078697562217712,0.4457036256790161,0.4029043316841125,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9909246563911438,0.5754722356796265,0.5453788638114929,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8855846524238586,0.4149033725261688,0.2916272282600403,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8638477325439453,0.3849401473999023,0.3668247163295746,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.717918872833252,0.2154274582862854,0.983187198638916,284.85809326171875,284.95001220703125,300.7213439941406,294.3379211425781,298.2903137207031,297.18212890625,284.8609924316406,1.0,0.5818536281585693,0.4188326597213745,0.4188326597213745,1.0,1.0,-3.109849691390991,0.9714770913124084,2.1383726596832275,0.2712508738040924,0.8114611506462097,0.8114611506462097,0.0,148.76856994628906,156.0,59130.953125,0.0,2502.05078125,1.0,278.8594055175781,283.0348815917969,297.3603515625,301.23681640625,293.1499938964844,293.1499938964844,279.1499938964844,40553.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848785758018494,1.0,0.0,0.0,3.382199764251709,3.3822221755981445,7.632939400536998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.8330078125,0.0,1766.0748291015625,1895.4371337890625,0.0,3262.28173828125,0.9646173119544984,1.0,0.0,3.0,1.0,0.0
17844420,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.901619553565979,0.4450564980506897,0.4021159708499908,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9868947863578796,0.5772508382797241,0.5467848181724548,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8810031414031982,0.4161289632320404,0.2923479080200195,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8590242266654968,0.3853428065776825,0.3670879602432251,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7135975360870361,0.215256854891777,0.982269287109375,284.9659729003906,284.95001220703125,300.75933837890625,294.3119201660156,298.3020324707031,297.18475341796875,284.9662780761719,1.0,0.5837958455085754,0.4181362092494964,0.4181362092494964,1.0,1.0,-3.110661745071411,0.9699878096580504,2.140673875808716,0.2695496380329132,0.8789923787117004,0.8789923787117004,0.0,151.87806701660156,159.0,58358.640625,0.0,2520.1240234375,1.0,279.1401672363281,283.1566772460937,297.2841186523437,301.0250244140625,293.1499938964844,293.1499938964844,279.45001220703125,34428.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753161430358887,1.0,0.0,0.0,3.47168493270874,3.4717068672180176,8.042182457757008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.7255859375,0.0,1828.927490234375,1895.4371337890625,0.0,3172.671142578125,0.978914737701416,1.0,0.0,3.0,1.0,0.0
17844480,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.901619553565979,0.4450564980506897,0.4021159708499908,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9868947863578796,0.5772508382797241,0.5467848181724548,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8810031414031982,0.4161289632320404,0.2923479080200195,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8590242266654968,0.3853428065776825,0.3670879602432251,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7135975360870361,0.215256854891777,0.982269287109375,284.9659729003906,284.95001220703125,300.75933837890625,294.3119201660156,298.3020324707031,297.18475341796875,284.9662780761719,1.0,0.5837958455085754,0.4181362092494964,0.4181362092494964,1.0,1.0,-3.110661745071411,0.9699878096580504,2.140673875808716,0.2695496380329132,0.8789923787117004,0.8789923787117004,0.0,151.87806701660156,159.0,58358.640625,0.0,2520.1240234375,1.0,279.1401672363281,283.1566772460937,297.2841186523437,301.0250244140625,293.1499938964844,293.1499938964844,279.45001220703125,34428.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753161430358887,1.0,0.0,0.0,3.47168493270874,3.4717068672180176,8.042182457757008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.7255859375,0.0,1828.927490234375,1895.4371337890625,0.0,3172.671142578125,0.978914737701416,1.0,0.0,3.0,1.0,0.0
