time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844540,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8975276947021484,0.4448188543319702,0.4019136726856231,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9844753742218018,0.5795940160751343,0.5489633083343506,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8783888816833496,0.4178145229816437,0.2935184836387634,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.856037437915802,0.3861578404903412,0.3678611516952514,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7107531428337097,0.2154141664505005,0.983077108860016,285.0655822753906,284.95001220703125,300.7958374023437,294.287841796875,298.3168029785156,297.1922302246094,285.0668334960937,1.0,0.5860238671302795,0.4174397587776184,0.4174397587776184,1.0,1.0,-3.116342544555664,0.9702574014663696,2.146085023880005,0.2685889005661011,1.0,1.0,0.0,154.3991241455078,162.0,57650.62890625,0.0,2544.450439453125,1.0,279.4407653808594,283.2749328613281,297.2677001953125,300.95025634765625,293.1499938964844,293.1499938964844,279.1499938964844,29470.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688958883285522,1.0,0.0,0.0,3.591334581375122,3.5913567543029785,8.606072583461355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.5498046875,0.0,1950.12109375,1895.4371337890625,0.0,3112.453369140625,1.0,1.0,0.0,3.0,1.0,0.0
17844600,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8975276947021484,0.4448188543319702,0.4019136726856231,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9844753742218018,0.5795940160751343,0.5489633083343506,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8783888816833496,0.4178145229816437,0.2935184836387634,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.856037437915802,0.3861578404903412,0.3678611516952514,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7107531428337097,0.2154141664505005,0.983077108860016,285.0655822753906,284.95001220703125,300.7958374023437,294.287841796875,298.3168029785156,297.1922302246094,285.0668334960937,1.0,0.5860238671302795,0.4174397587776184,0.4174397587776184,1.0,1.0,-3.116342544555664,0.9702574014663696,2.146085023880005,0.2685889005661011,1.0,1.0,0.0,154.3991241455078,162.0,57650.62890625,0.0,2544.450439453125,1.0,279.4407653808594,283.2749328613281,297.2677001953125,300.95025634765625,293.1499938964844,293.1499938964844,279.1499938964844,29470.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688958883285522,1.0,0.0,0.0,3.591334581375122,3.5913567543029785,8.606072583461355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.5498046875,0.0,1950.12109375,1895.4371337890625,0.0,3112.453369140625,1.0,1.0,0.0,3.0,1.0,0.0
17844660,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8916381597518921,0.4432340264320373,0.4010132253170013,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9804912805557252,0.5807968378067017,0.5505832433700562,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8741983771324158,0.4185349643230438,0.2943441569805145,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8516594171524048,0.3861890733242035,0.3682836294174194,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7066183686256409,0.2151408195495605,0.9832177758216858,284.9089660644531,284.95001220703125,300.8306884765625,294.2659912109375,298.3241577148437,297.1893920898437,284.9083251953125,1.0,0.5882127285003662,0.4168934524059295,0.4168934524059295,1.0,1.0,-3.118887186050415,0.9697476625442504,2.149139642715454,0.2676859498023987,0.9093121886253356,0.9093121886253356,0.0,157.64427185058594,165.0,58736.88671875,0.0,2566.628662109375,1.0,279.1575012207031,283.09442138671875,297.2997436523437,301.1258239746094,293.1499938964844,293.1499938964844,278.8500061035156,33182.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792576193809509,1.0,0.0,0.0,3.5675055980682373,3.567528247833252,8.492247047797719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.373046875,0.0,1952.73583984375,1895.4371337890625,0.0,3209.622802734375,1.0,1.0,0.0,3.0,1.0,0.0
17844720,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8916381597518921,0.4432340264320373,0.4010132253170013,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9804912805557252,0.5807968378067017,0.5505832433700562,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8741983771324158,0.4185349643230438,0.2943441569805145,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8516594171524048,0.3861890733242035,0.3682836294174194,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7066183686256409,0.2151408195495605,0.9832177758216858,284.9089660644531,284.95001220703125,300.8306884765625,294.2659912109375,298.3241577148437,297.1893920898437,284.9083251953125,1.0,0.5882127285003662,0.4168934524059295,0.4168934524059295,1.0,1.0,-3.118887186050415,0.9697476625442504,2.149139642715454,0.2676859498023987,0.9093121886253356,0.9093121886253356,0.0,157.64427185058594,165.0,58736.88671875,0.0,2566.628662109375,1.0,279.1575012207031,283.09442138671875,297.2997436523437,301.1258239746094,293.1499938964844,293.1499938964844,278.8500061035156,33182.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792576193809509,1.0,0.0,0.0,3.5675055980682373,3.567528247833252,8.492247047797719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.373046875,0.0,1952.73583984375,1895.4371337890625,0.0,3209.622802734375,1.0,1.0,0.0,3.0,1.0,0.0
17844780,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8838619589805603,0.4410720765590668,0.3991871774196625,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9746004343032836,0.5813595056533813,0.5512592196464539,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8682745695114136,0.4187211692333221,0.2945795059204101,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8457016348838806,0.3856695294380188,0.3679721653461456,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7008562684059143,0.2144557535648346,0.9810662269592284,284.86334228515625,284.95001220703125,300.8637084960937,294.2466125488281,298.3267517089844,297.1809997558594,284.8653564453125,1.0,0.5899077653884888,0.4163471460342407,0.4163471460342407,1.0,1.0,-3.114828109741211,0.9668630957603456,2.1479649543762207,0.2657622098922729,0.8074678778648376,0.8074678778648376,0.0,161.5205078125,168.0,58772.34375,0.0,2579.38623046875,1.0,278.8593139648437,283.0316162109375,297.2651062011719,301.1137084960937,293.1499938964844,293.1499938964844,279.1499938964844,40669.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857532143592834,1.0,0.0,0.0,3.365263223648072,3.365285396575928,7.556686227871978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.6484375,0.0,1744.60205078125,1895.4371337890625,0.0,3270.470703125,0.960511028766632,1.0,0.0,3.0,1.0,0.0
17844840,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8838619589805603,0.4410720765590668,0.3991871774196625,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9746004343032836,0.5813595056533813,0.5512592196464539,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8682745695114136,0.4187211692333221,0.2945795059204101,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8457016348838806,0.3856695294380188,0.3679721653461456,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7008562684059143,0.2144557535648346,0.9810662269592284,284.86334228515625,284.95001220703125,300.8637084960937,294.2466125488281,298.3267517089844,297.1809997558594,284.8653564453125,1.0,0.5899077653884888,0.4163471460342407,0.4163471460342407,1.0,1.0,-3.114828109741211,0.9668630957603456,2.1479649543762207,0.2657622098922729,0.8074678778648376,0.8074678778648376,0.0,161.5205078125,168.0,58772.34375,0.0,2579.38623046875,1.0,278.8593139648437,283.0316162109375,297.2651062011719,301.1137084960937,293.1499938964844,293.1499938964844,279.1499938964844,40669.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857532143592834,1.0,0.0,0.0,3.365263223648072,3.365285396575928,7.556686227871978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.6484375,0.0,1744.60205078125,1895.4371337890625,0.0,3270.470703125,0.960511028766632,1.0,0.0,3.0,1.0,0.0
17844900,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8811682462692261,0.4407617449760437,0.3986617922782898,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9726176857948304,0.5822887420654297,0.5519093871116638,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8663826584815979,0.4193938076496124,0.2949048280715942,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8436731100082397,0.3858518004417419,0.3680029213428497,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6987810134887695,0.2143572866916656,0.9803447723388672,284.9783020019531,284.95001220703125,300.8794860839844,294.23797607421875,298.33203125,297.1827087402344,284.979736328125,1.0,0.5907483696937561,0.4160740077495575,0.4160740077495575,1.0,1.0,-3.1145315170288086,0.9660557508468628,2.148475885391236,0.2649429738521576,0.8744351267814636,0.8744351267814636,0.0,163.01351928710938,168.0,58019.2421875,0.0,2586.75537109375,1.0,279.0945129394531,283.15826416015625,297.1983337402344,300.8797302246094,293.1499938964844,293.1499938964844,279.1499938964844,35042.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785883188247681,1.0,0.0,0.0,3.4075465202331543,3.4075682163238525,7.747773338451225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.5390625,0.0,1747.3870849609375,1895.4371337890625,0.0,3203.349853515625,0.9658610820770264,1.0,0.0,3.0,1.0,0.0
17844960,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.879478394985199,0.4405812621116638,0.3985386490821838,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.971538543701172,0.5833545327186584,0.5529362559318542,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8654117584228516,0.420211911201477,0.2954854071140289,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8424748182296753,0.3861700296401977,0.3683150708675384,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6974823474884033,0.2143634557723999,0.9804331064224244,284.9696655273437,284.95001220703125,300.89471435546875,294.23004150390625,298.33837890625,297.1860656738281,284.9693603515625,1.0,0.5917240381240845,0.4158149361610412,0.4158149361610412,1.0,1.0,-3.116795301437378,0.9662052989006042,2.150589942932129,0.2645570635795593,0.8768395185470581,0.8768395185470581,0.0,164.17247009277344,171.0,58059.92578125,0.0,2597.31982421875,1.0,279.1405944824219,283.1520690917969,297.19921875,300.916259765625,293.1499938964844,293.1499938964844,279.45001220703125,34235.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756799697875977,1.0,0.0,0.0,3.4587771892547607,3.458798885345459,7.982491183611273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.54296875,0.0,1809.2117919921875,1895.4371337890625,0.0,3176.0830078125,0.975315272808075,1.0,0.0,3.0,1.0,0.0
17845020,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8763535618782043,0.4404230415821075,0.3984279632568359,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9695944786071776,0.5857065320014954,0.555163562297821,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8637547492980957,0.4220916926860809,0.2968013882637024,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8403617739677429,0.387037843465805,0.3691480159759521,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.6952120065689087,0.2145611047744751,0.9814481139183044,285.0605773925781,284.95001220703125,300.9235534667969,294.2165832519531,298.3519592285156,297.1944885253906,285.06201171875,1.0,0.5939083099365234,0.4152967929840088,0.4152967929840088,1.0,1.0,-3.123141527175904,0.9671615958213806,2.155979871749878,0.2640500068664551,0.995773434638977,0.995773434638977,0.0,166.50692749023438,174.0,57450.37109375,0.0,2622.1337890625,1.0,279.4407043457031,283.2626647949219,297.19580078125,300.8609924316406,293.1499938964844,293.1499938964844,279.1499938964844,29685.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691325187683105,1.0,0.0,0.0,3.5900990962982178,3.5901215076446533,8.60015290982119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.0458984375,0.0,1950.486083984375,1895.4371337890625,0.0,3114.6728515625,1.0,1.0,0.0,3.0,1.0,0.0
17845080,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8763535618782043,0.4404230415821075,0.3984279632568359,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9695944786071776,0.5857065320014954,0.555163562297821,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8637547492980957,0.4220916926860809,0.2968013882637024,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8403617739677429,0.387037843465805,0.3691480159759521,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.6952120065689087,0.2145611047744751,0.9814481139183044,285.0605773925781,284.95001220703125,300.9235534667969,294.2165832519531,298.3519592285156,297.1944885253906,285.06201171875,1.0,0.5939083099365234,0.4152967929840088,0.4152967929840088,1.0,1.0,-3.123141527175904,0.9671615958213806,2.155979871749878,0.2640500068664551,0.995773434638977,0.995773434638977,0.0,166.50692749023438,174.0,57450.37109375,0.0,2622.1337890625,1.0,279.4407043457031,283.2626647949219,297.19580078125,300.8609924316406,293.1499938964844,293.1499938964844,279.1499938964844,29685.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691325187683105,1.0,0.0,0.0,3.5900990962982178,3.5901215076446533,8.60015290982119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.0458984375,0.0,1950.486083984375,1895.4371337890625,0.0,3114.6728515625,1.0,1.0,0.0,3.0,1.0,0.0
17845140,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8713738322257996,0.438910573720932,0.3975757956504822,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.965769112110138,0.5868383049964905,0.5567170977592468,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8604498505592346,0.4229814708232879,0.2977375090122223,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8367961049079895,0.3870983123779297,0.3695917427539825,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.691624641418457,0.2143034189939499,0.9816474318504332,284.9072570800781,284.95001220703125,300.95001220703125,294.2065124511719,298.356689453125,297.191650390625,284.90673828125,1.0,0.5960711240768433,0.4147786796092987,0.4147786796092987,1.0,1.0,-3.1258931159973145,0.9668055772781372,2.159087419509888,0.2631556689739227,0.9030169248580932,0.9030169248580932,0.0,169.6981658935547,177.0,58560.703125,0.0,2644.53955078125,1.0,279.15753173828125,283.085693359375,297.23980712890625,301.05047607421875,293.1499938964844,293.1499938964844,278.8500061035156,33632.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879452645778656,1.0,0.0,0.0,3.564572811126709,3.564595460891724,8.478289714730636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.421875,0.0,1952.985107421875,1895.4371337890625,0.0,3211.45068359375,1.0,1.0,0.0,3.0,1.0,0.0
17845200,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8713738322257996,0.438910573720932,0.3975757956504822,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.965769112110138,0.5868383049964905,0.5567170977592468,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8604498505592346,0.4229814708232879,0.2977375090122223,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8367961049079895,0.3870983123779297,0.3695917427539825,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.691624641418457,0.2143034189939499,0.9816474318504332,284.9072570800781,284.95001220703125,300.95001220703125,294.2065124511719,298.356689453125,297.191650390625,284.90673828125,1.0,0.5960711240768433,0.4147786796092987,0.4147786796092987,1.0,1.0,-3.1258931159973145,0.9668055772781372,2.159087419509888,0.2631556689739227,0.9030169248580932,0.9030169248580932,0.0,169.6981658935547,177.0,58560.703125,0.0,2644.53955078125,1.0,279.15753173828125,283.085693359375,297.23980712890625,301.05047607421875,293.1499938964844,293.1499938964844,278.8500061035156,33632.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879452645778656,1.0,0.0,0.0,3.564572811126709,3.564595460891724,8.478289714730636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.421875,0.0,1952.985107421875,1895.4371337890625,0.0,3211.45068359375,1.0,1.0,0.0,3.0,1.0,0.0
17845260,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8739202618598938,0.4409246742725372,0.3985331058502197,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9697935581207277,0.5915735960006714,0.5602459907531738,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8646627068519592,0.4276163280010223,0.3002780079841614,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8403916358947754,0.3909977376461029,0.3723350167274475,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.696459949016571,0.2183180004358291,0.9948151707649232,284.8827209472656,284.95001220703125,300.9741516113281,294.1976013183594,298.3867492675781,297.2245178222656,284.8849182128906,1.0,0.5996471643447876,0.414157509803772,0.414157509803772,1.0,1.0,-3.1534323692321777,0.9751569628715516,2.178275346755981,0.2648341655731201,0.8221401572227478,0.8221401572227478,0.0,169.48867797851562,180.0,59290.578125,0.0,2697.956298828125,1.0,278.8593139648437,283.03143310546875,297.2206115722656,301.08203125,293.1499938964844,293.1499938964844,279.1499938964844,39462.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88658207654953,1.0,0.0,0.0,3.3956079483032227,3.395630121231079,7.69357882290933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.923828125,0.0,1773.655517578125,1895.4371337890625,0.0,3278.2294921875,0.9666683673858644,1.0,0.0,3.0,1.0,0.0
17845320,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8739202618598938,0.4409246742725372,0.3985331058502197,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9697935581207277,0.5915735960006714,0.5602459907531738,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8646627068519592,0.4276163280010223,0.3002780079841614,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8403916358947754,0.3909977376461029,0.3723350167274475,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.696459949016571,0.2183180004358291,0.9948151707649232,284.8827209472656,284.95001220703125,300.9741516113281,294.1976013183594,298.3867492675781,297.2245178222656,284.8849182128906,1.0,0.5996471643447876,0.414157509803772,0.414157509803772,1.0,1.0,-3.1534323692321777,0.9751569628715516,2.178275346755981,0.2648341655731201,0.8221401572227478,0.8221401572227478,0.0,169.48867797851562,180.0,59290.578125,0.0,2697.956298828125,1.0,278.8593139648437,283.03143310546875,297.2206115722656,301.08203125,293.1499938964844,293.1499938964844,279.1499938964844,39462.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88658207654953,1.0,0.0,0.0,3.3956079483032227,3.395630121231079,7.69357882290933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.923828125,0.0,1773.655517578125,1895.4371337890625,0.0,3278.2294921875,0.9666683673858644,1.0,0.0,3.0,1.0,0.0
17845380,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8751254081726074,0.4425036907196045,0.3999954164028168,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9721768498420716,0.5958232879638672,0.5642907023429871,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8674907088279724,0.4315915405750274,0.3031074404716491,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8426239490509033,0.3940200209617615,0.375318169593811,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7000249028205872,0.2212201505899429,1.0088109970092771,284.9974365234375,284.95001220703125,300.9961853027344,294.1873779296875,298.4097595214844,297.2481689453125,284.9974975585937,1.0,0.6042713522911072,0.4135363698005676,0.4135363698005676,1.0,1.0,-3.183875560760498,0.9844680428504944,2.1994073390960693,0.2673570811748504,0.913413107395172,0.913413107395172,0.0,170.6675567626953,183.0,59238.578125,0.0,2765.56591796875,1.0,279.1404724121094,283.1498718261719,297.171875,300.948486328125,293.1499938964844,293.1499938964844,278.8500061035156,32919.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796074390411377,1.0,0.0,0.0,3.531381845474243,3.5314042568206787,8.321136419908726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.58203125,0.0,1898.04052734375,1895.4371337890625,0.0,3212.9013671875,0.9922600388526917,1.0,0.0,3.0,1.0,0.0
17845440,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8751254081726074,0.4425036907196045,0.3999954164028168,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9721768498420716,0.5958232879638672,0.5642907023429871,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8674907088279724,0.4315915405750274,0.3031074404716491,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8426239490509033,0.3940200209617615,0.375318169593811,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7000249028205872,0.2212201505899429,1.0088109970092771,284.9974365234375,284.95001220703125,300.9961853027344,294.1873779296875,298.4097595214844,297.2481689453125,284.9974975585937,1.0,0.6042713522911072,0.4135363698005676,0.4135363698005676,1.0,1.0,-3.183875560760498,0.9844680428504944,2.1994073390960693,0.2673570811748504,0.913413107395172,0.913413107395172,0.0,170.6675567626953,183.0,59238.578125,0.0,2765.56591796875,1.0,279.1404724121094,283.1498718261719,297.171875,300.948486328125,293.1499938964844,293.1499938964844,278.8500061035156,32919.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796074390411377,1.0,0.0,0.0,3.531381845474243,3.5314042568206787,8.321136419908726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.58203125,0.0,1898.04052734375,1895.4371337890625,0.0,3212.9013671875,0.9922600388526917,1.0,0.0,3.0,1.0,0.0
17845500,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8740515112876892,0.4425020515918731,0.4003743231296539,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9716717004776,0.5972065329551697,0.5659611821174622,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8672766089439392,0.4329162538051605,0.3042738735675812,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.842219889163971,0.3949265480041504,0.3764700889587402,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7001965045928955,0.2221536189317703,1.0141425132751465,284.8836364746094,284.95001220703125,301.0064697265625,294.1817932128906,298.4154357910156,297.2522888183594,284.8825988769531,1.0,0.6065796613693237,0.4132257997989654,0.4132257997989654,1.0,1.0,-3.195547342300415,0.9878286719322203,2.20771861076355,0.2681964933872223,0.8349273800849915,0.8349273800849915,0.0,172.12164306640625,183.0,60213.3984375,0.0,2797.248779296875,1.0,278.9009094238281,283.0160522460937,297.22198486328125,301.17242431640625,293.1499938964844,293.1499938964844,278.8500061035156,37347.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866403102874756,1.0,0.0,0.0,3.5007083415985107,3.5007309913635254,8.177210020221537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.537109375,0.0,1898.238525390625,1895.4371337890625,0.0,3278.774169921875,0.9871063828468324,1.0,0.0,3.0,1.0,0.0
17845560,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8716350197792053,0.4422676265239715,0.4002573788166046,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9698330760002136,0.598324179649353,0.5671277642250061,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8657849431037903,0.4340043365955353,0.3051148951053619,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.840644359588623,0.3955788016319275,0.3772208094596863,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6991540789604187,0.222826287150383,1.0179178714752195,284.9145812988281,284.95001220703125,301.0162048339844,294.1759033203125,298.4178161621094,297.2532043457031,284.915771484375,1.0,0.6086826324462891,0.4126538336277008,0.4126538336277008,1.0,1.0,-3.203267335891724,0.9891182780265808,2.214149236679077,0.2677939236164093,0.8384092450141907,0.8384092450141907,0.0,174.13031005859375,186.0,60150.359375,0.0,2824.04931640625,1.0,278.85894775390625,283.0408020019531,297.2064819335937,301.1168518066406,293.1499938964844,293.1499938964844,279.1499938964844,38099.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894904255867004,1.0,0.0,0.0,3.437636137008667,3.4376585483551025,7.885207082836132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.283203125,0.0,1817.646240234375,1895.4371337890625,0.0,3305.44189453125,0.975132167339325,1.0,0.0,3.0,1.0,0.0
17845620,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8680768609046936,0.4427207112312317,0.4005832374095917,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9672294855117798,0.6013079285621643,0.5698736310005188,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8638731837272644,0.4368454217910766,0.3070605993270874,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8383657932281494,0.3973227739334106,0.3788759708404541,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.69758540391922,0.2242340743541717,1.0247329473495483,285.00701904296875,284.95001220703125,301.0342102050781,294.1632385253906,298.4259338378906,297.2607421875,285.00665283203125,1.0,0.6127265095710754,0.4115099310874939,0.4115099310874939,1.0,1.0,-3.219481945037842,0.9918692111968994,2.2276127338409424,0.2668206989765167,0.927840292453766,0.927840292453766,0.0,177.6294403076172,189.0,59828.8203125,0.0,2876.783935546875,1.0,279.140869140625,283.1446533203125,297.1537170410156,300.9753112792969,293.1499938964844,293.1499938964844,278.8500061035156,32595.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840797543525696,1.0,0.0,0.0,3.571238279342652,3.571260929107666,8.510026532349002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.1572265625,0.0,1952.271240234375,1895.4371337890625,0.0,3254.801513671875,1.0,1.0,0.0,3.0,1.0,0.0
17845680,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8680768609046936,0.4427207112312317,0.4005832374095917,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9672294855117798,0.6013079285621643,0.5698736310005188,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8638731837272644,0.4368454217910766,0.3070605993270874,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8383657932281494,0.3973227739334106,0.3788759708404541,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.69758540391922,0.2242340743541717,1.0247329473495483,285.00701904296875,284.95001220703125,301.0342102050781,294.1632385253906,298.4259338378906,297.2607421875,285.00665283203125,1.0,0.6127265095710754,0.4115099310874939,0.4115099310874939,1.0,1.0,-3.219481945037842,0.9918692111968994,2.2276127338409424,0.2668206989765167,0.927840292453766,0.927840292453766,0.0,177.6294403076172,189.0,59828.8203125,0.0,2876.783935546875,1.0,279.140869140625,283.1446533203125,297.1537170410156,300.9753112792969,293.1499938964844,293.1499938964844,278.8500061035156,32595.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840797543525696,1.0,0.0,0.0,3.571238279342652,3.571260929107666,8.510026532349002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.1572265625,0.0,1952.271240234375,1895.4371337890625,0.0,3254.801513671875,1.0,1.0,0.0,3.0,1.0,0.0
17845740,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8658467531204224,0.4423915445804596,0.4006431102752685,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.965489149093628,0.6024373769760132,0.5712805390357971,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8625755310058594,0.4379914104938507,0.3080813288688659,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8368803262710571,0.3979262113571167,0.3797093629837036,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6964200139045715,0.2247352004051208,1.0279613733291626,284.8890380859375,284.95001220703125,301.0434265136719,294.1556091308594,298.4267578125,297.2601013183594,284.88702392578125,1.0,0.6148736476898193,0.4108693301677704,0.4108693301677704,1.0,1.0,-3.2273643016815186,0.9929596781730652,2.234404802322388,0.2662000656127929,0.8487278819084167,0.8487278819084167,0.0,179.70535278320312,189.0,60789.6171875,0.0,2904.654541015625,1.0,278.8899841308594,283.00616455078125,297.1980285644531,301.1833190917969,293.1499938964844,293.1499938964844,278.8500061035156,36782.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915360569953918,1.0,0.0,0.0,3.5346858501434326,3.534708976745605,8.336714927281719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.314453125,0.0,1941.185302734375,1895.4371337890625,0.0,3324.570068359375,0.9955433011054992,1.0,0.0,3.0,1.0,0.0
17845800,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8634235858917236,0.4419818520545959,0.4003432989120483,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9634107947349548,0.6031524538993835,0.5720362663269043,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8609288930892944,0.4387504756450653,0.3086674213409424,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8351501822471619,0.3982554972171783,0.3801132142543793,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6949223875999451,0.2249949723482132,1.0296335220336914,284.90826416015625,284.95001220703125,301.0502624511719,294.1493835449219,298.4259033203125,297.2578125,284.9100341796875,1.0,0.6163855791091919,0.410366028547287,0.410366028547287,1.0,1.0,-3.2311160564422607,0.9929419755935668,2.2381739616394043,0.2653496265411377,0.8455411791801453,0.8455411791801453,0.0,181.5929718017578,192.0,60629.71875,0.0,2922.9287109375,1.0,278.8582763671875,283.02423095703125,297.1797790527344,301.1248779296875,293.1499938964844,293.1499938964844,279.1499938964844,38096.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937070369720459,1.0,0.0,0.0,3.4771604537963867,3.4771831035614014,8.067569865488622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.59375,0.0,1872.4095458984373,1895.4371337890625,0.0,3344.857421875,0.9847249388694764,1.0,0.0,3.0,1.0,0.0
17845860,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.85987788438797,0.4422252476215362,0.4003950953483581,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9605928659439088,0.6058017611503601,0.5743739604949951,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8589642643928528,0.4413970708847046,0.3104138672351837,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8327616453170776,0.3997042179107666,0.381405621767044,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.692841112613678,0.2259287536144256,1.0339159965515137,285.0184936523437,284.95001220703125,301.0643920898437,294.1343688964844,298.4308166503906,297.2616577148437,285.02032470703125,1.0,0.6197577118873596,0.4095005393028259,0.4095005393028259,1.0,1.0,-3.242785692214966,0.9947424530982972,2.248043298721313,0.2643889486789703,0.9452560544013976,0.9452560544013976,0.0,184.9688415527344,195.0,60014.49609375,0.0,2966.216064453125,1.0,279.1411437988281,283.1500549316406,297.1211853027344,300.95916748046875,293.1499938964844,293.1499938964844,278.8500061035156,31891.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875775337219238,1.0,0.0,0.0,3.574993371963501,3.575016021728516,8.527933346158534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.4052734375,0.0,1950.66943359375,1895.4371337890625,0.0,3287.5458984375,1.0,1.0,0.0,3.0,1.0,0.0
17845920,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.85987788438797,0.4422252476215362,0.4003950953483581,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9605928659439088,0.6058017611503601,0.5743739604949951,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8589642643928528,0.4413970708847046,0.3104138672351837,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8327616453170776,0.3997042179107666,0.381405621767044,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.692841112613678,0.2259287536144256,1.0339159965515137,285.0184936523437,284.95001220703125,301.0643920898437,294.1343688964844,298.4308166503906,297.2616577148437,285.02032470703125,1.0,0.6197577118873596,0.4095005393028259,0.4095005393028259,1.0,1.0,-3.242785692214966,0.9947424530982972,2.248043298721313,0.2643889486789703,0.9452560544013976,0.9452560544013976,0.0,184.9688415527344,195.0,60014.49609375,0.0,2966.216064453125,1.0,279.1411437988281,283.1500549316406,297.1211853027344,300.95916748046875,293.1499938964844,293.1499938964844,278.8500061035156,31891.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875775337219238,1.0,0.0,0.0,3.574993371963501,3.575016021728516,8.527933346158534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.4052734375,0.0,1950.66943359375,1895.4371337890625,0.0,3287.5458984375,1.0,1.0,0.0,3.0,1.0,0.0
17845980,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8559165000915527,0.4414498805999756,0.4001317620277405,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9572591781616212,0.6075047850608826,0.5764045119285583,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8566269278526306,0.4432831406593323,0.3120047152042389,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8300550580024719,0.4005398750305176,0.3825347423553467,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6904026865959167,0.2264532148838043,1.037567138671875,284.8981628417969,284.95001220703125,301.0766906738281,294.1182556152344,298.4294738769531,297.25750732421875,284.9002380371094,1.0,0.6229538321495056,0.4086350500583648,0.4086350500583648,1.0,1.0,-3.252580642700196,0.995870053768158,2.2567105293273926,0.2633638679981231,0.8533809781074524,0.8533809781074524,0.0,188.5521545410156,198.0,60966.50390625,0.0,3006.9228515625,1.0,278.8578186035156,283.0063171386719,297.1474609375,301.1146850585937,293.1499938964844,293.1499938964844,279.1499938964844,37568.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966907262802124,1.0,0.0,0.0,3.510089874267578,3.510113000869751,8.221097118621401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.873046875,0.0,1913.740478515625,1895.4371337890625,0.0,3372.7177734375,0.9917140603065492,1.0,0.0,3.0,1.0,0.0
17846040,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8559165000915527,0.4414498805999756,0.4001317620277405,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9572591781616212,0.6075047850608826,0.5764045119285583,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8566269278526306,0.4432831406593323,0.3120047152042389,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8300550580024719,0.4005398750305176,0.3825347423553467,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6904026865959167,0.2264532148838043,1.037567138671875,284.8981628417969,284.95001220703125,301.0766906738281,294.1182556152344,298.4294738769531,297.25750732421875,284.9002380371094,1.0,0.6229538321495056,0.4086350500583648,0.4086350500583648,1.0,1.0,-3.252580642700196,0.995870053768158,2.2567105293273926,0.2633638679981231,0.8533809781074524,0.8533809781074524,0.0,188.5521545410156,198.0,60966.50390625,0.0,3006.9228515625,1.0,278.8578186035156,283.0063171386719,297.1474609375,301.1146850585937,293.1499938964844,293.1499938964844,279.1499938964844,37568.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966907262802124,1.0,0.0,0.0,3.510089874267578,3.510113000869751,8.221097118621401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.873046875,0.0,1913.740478515625,1895.4371337890625,0.0,3372.7177734375,0.9917140603065492,1.0,0.0,3.0,1.0,0.0
17846100,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8538858294487,0.4414283335208893,0.3999003171920776,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9554908871650696,0.6086479425430298,0.5772867798805237,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8553974628448486,0.4444961547851562,0.3127278685569763,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8286315202713013,0.4011350274085998,0.3829891681671142,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.689069390296936,0.2267803400754928,1.038904905319214,285.01129150390625,284.95001220703125,301.0821228027344,294.1097717285156,298.4302673339844,297.25787353515625,285.0129699707031,1.0,0.6244168281555176,0.4082023203372955,0.4082023203372955,1.0,1.0,-3.2563822269439697,0.9960466623306274,2.260335683822632,0.2625907659530639,0.930964469909668,0.930964469909668,0.0,190.323471069336,198.0,60255.6953125,0.0,3024.90869140625,1.0,279.098388671875,283.1318359375,297.08770751953125,300.90203857421875,293.1499938964844,293.1499938964844,279.1499938964844,33284.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916952013969421,1.0,0.0,0.0,3.5638160705566406,3.563838720321656,8.474690957882558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.755859375,0.0,1948.388427734375,1895.4371337890625,0.0,3326.0576171875,1.0,1.0,0.0,3.0,1.0,0.0
17846160,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8527460694313049,0.4416521191596985,0.4000787436962127,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9546778202056884,0.6100258827209473,0.5785534381866455,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8549951314926147,0.4459263980388641,0.3137044310569763,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8279410004615784,0.4019162952899933,0.3837085664272308,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6884254813194275,0.2272260636091232,1.0409198999404907,285.0298767089844,284.95001220703125,301.0871276855469,294.1010437011719,298.4327392578125,297.2606811523437,285.0310974121094,1.0,0.6259688138961792,0.4077842831611633,0.4077842831611633,1.0,1.0,-3.262579202651977,0.9971035718917848,2.2654757499694824,0.2621834278106689,0.966926336288452,0.966926336288452,0.0,191.69346618652344,201.0,60172.89453125,0.0,3045.8515625,1.0,279.1420288085937,283.153564453125,297.0848999023437,300.9339599609375,293.1499938964844,293.1499938964844,278.8500061035156,30832.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901715874671936,1.0,0.0,0.0,3.582817792892456,3.582840204238892,8.565302778151818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.4091796875,0.0,1951.419189453125,1895.4371337890625,0.0,3311.812255859375,1.0,1.0,0.0,3.0,1.0,0.0
17846220,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8493520021438599,0.4408904016017914,0.3998571634292602,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9517858028411864,0.6116583943367004,0.5805439949035645,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8531641960144043,0.4478568136692047,0.3153412640094757,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8256634473800659,0.4027367532253265,0.3848340809345245,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.686298131942749,0.2276671528816223,1.0441646575927734,284.8919372558594,284.95001220703125,301.0958251953125,294.0827941894531,298.4302673339844,297.2564392089844,284.8922424316406,1.0,0.6289485096931458,0.4069482684135437,0.4069482684135437,1.0,1.0,-3.2719390392303467,0.9981237649917604,2.273815155029297,0.2611464262008667,0.8677700757980347,0.8677700757980347,0.0,195.0135498046875,189.0,61287.9765625,0.0,3084.59716796875,1.0,278.857666015625,282.99090576171875,297.1119079589844,301.0967102050781,293.1499938964844,293.1499938964844,279.1499938964844,36334.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991791605949402,1.0,0.0,0.0,3.5440382957458496,3.5440614223480225,8.38088908494683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.2548828125,0.0,1950.220703125,1895.4371337890625,0.0,3395.931884765625,0.998346745967865,1.0,0.0,3.0,1.0,0.0
17846280,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8493520021438599,0.4408904016017914,0.3998571634292602,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9517858028411864,0.6116583943367004,0.5805439949035645,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8531641960144043,0.4478568136692047,0.3153412640094757,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8256634473800659,0.4027367532253265,0.3848340809345245,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.686298131942749,0.2276671528816223,1.0441646575927734,284.8919372558594,284.95001220703125,301.0958251953125,294.0827941894531,298.4302673339844,297.2564392089844,284.8922424316406,1.0,0.6289485096931458,0.4069482684135437,0.4069482684135437,1.0,1.0,-3.2719390392303467,0.9981237649917604,2.273815155029297,0.2611464262008667,0.8677700757980347,0.8677700757980347,0.0,195.0135498046875,189.0,61287.9765625,0.0,3084.59716796875,1.0,278.857666015625,282.99090576171875,297.1119079589844,301.0967102050781,293.1499938964844,293.1499938964844,279.1499938964844,36334.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991791605949402,1.0,0.0,0.0,3.5440382957458496,3.5440614223480225,8.38088908494683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.2548828125,0.0,1950.220703125,1895.4371337890625,0.0,3395.931884765625,0.998346745967865,1.0,0.0,3.0,1.0,0.0
17846340,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.853484034538269,0.4410848021507263,0.3995108604431152,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9582771062850952,0.6140839457511902,0.5823083519935608,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8589366674423218,0.4505324363708496,0.3168466687202453,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8303215503692627,0.4040822088718414,0.385692149400711,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6905936002731323,0.2283695787191391,1.0458624362945557,285.0361633300781,284.95001220703125,301.102783203125,294.06353759765625,298.4322509765625,297.259521484375,285.03717041015625,1.0,0.6274774670600891,0.4061122536659241,0.4061122536659241,1.0,1.0,-3.278522253036499,0.9981607794761658,2.2803614139556885,0.2595662474632263,0.9885149002075196,0.9885149002075196,0.0,191.375717163086,177.0,60276.79296875,0.0,3078.56591796875,1.0,279.141357421875,283.1536865234375,297.0467834472656,300.9039001464844,293.1499938964844,293.1499938964844,278.8500061035156,29915.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925906419754028,1.0,0.0,0.0,3.5883679389953613,3.588390350341797,8.591860591877776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.91796875,0.0,1950.2786865234373,1895.4371337890625,0.0,3334.426513671875,1.0,1.0,0.0,3.0,1.0,0.0
