time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846400,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.853484034538269,0.4410848021507263,0.3995108604431152,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9582771062850952,0.6140839457511902,0.5823083519935608,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8589366674423218,0.4505324363708496,0.3168466687202453,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8303215503692627,0.4040822088718414,0.385692149400711,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6905936002731323,0.2283695787191391,1.0458624362945557,285.0361633300781,284.95001220703125,301.102783203125,294.06353759765625,298.4322509765625,297.259521484375,285.03717041015625,1.0,0.6274774670600891,0.4061122536659241,0.4061122536659241,1.0,1.0,-3.278522253036499,0.9981607794761658,2.2803614139556885,0.2595662474632263,0.9885149002075196,0.9885149002075196,0.0,191.375717163086,177.0,60276.79296875,0.0,3078.56591796875,1.0,279.141357421875,283.1536865234375,297.0467834472656,300.9039001464844,293.1499938964844,293.1499938964844,278.8500061035156,29915.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925906419754028,1.0,0.0,0.0,3.5883679389953613,3.588390350341797,8.591860591877776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.91796875,0.0,1950.2786865234373,1895.4371337890625,0.0,3334.426513671875,1.0,1.0,0.0,3.0,1.0,0.0
17846460,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8622562885284424,0.4404398500919342,0.3989965915679931,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9697860479354858,0.6156949400901794,0.583872377872467,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.86953204870224,0.4525708854198456,0.3182544410228729,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8393089175224304,0.4049729108810425,0.3864608108997345,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6989291310310364,0.2288326025009155,1.04717755317688,284.8900146484375,284.95001220703125,301.1080627441406,294.0433044433594,298.428955078125,297.2559509277344,284.8898010253906,1.0,0.6240236759185791,0.4052813947200775,0.4052813947200775,1.0,1.0,-3.2839934825897217,0.9977970123291016,2.28619647026062,0.2580182552337646,0.8857623934745789,0.8857623934745789,0.0,183.9911499023437,165.0,61388.98828125,0.0,3049.072998046875,1.0,278.8575439453125,282.9838562011719,297.0714111328125,301.0625915527344,293.1499938964844,293.1499938964844,279.1499938964844,34823.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013203382492064,1.0,0.0,0.0,3.5568058490753174,3.556828737258911,8.441383556601068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.548828125,0.0,1953.6278076171875,1895.4371337890625,0.0,3415.888671875,1.0,1.0,0.0,3.0,1.0,0.0
17846520,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8622562885284424,0.4404398500919342,0.3989965915679931,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9697860479354858,0.6156949400901794,0.583872377872467,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.86953204870224,0.4525708854198456,0.3182544410228729,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8393089175224304,0.4049729108810425,0.3864608108997345,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6989291310310364,0.2288326025009155,1.04717755317688,284.8900146484375,284.95001220703125,301.1080627441406,294.0433044433594,298.428955078125,297.2559509277344,284.8898010253906,1.0,0.6240236759185791,0.4052813947200775,0.4052813947200775,1.0,1.0,-3.2839934825897217,0.9977970123291016,2.28619647026062,0.2580182552337646,0.8857623934745789,0.8857623934745789,0.0,183.9911499023437,165.0,61388.98828125,0.0,3049.072998046875,1.0,278.8575439453125,282.9838562011719,297.0714111328125,301.0625915527344,293.1499938964844,293.1499938964844,279.1499938964844,34823.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013203382492064,1.0,0.0,0.0,3.5568058490753174,3.556828737258911,8.441383556601068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.548828125,0.0,1953.6278076171875,1895.4371337890625,0.0,3415.888671875,1.0,1.0,0.0,3.0,1.0,0.0
17846580,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8750371336936951,0.4407542943954468,0.3985208868980407,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9840319156646729,0.618096649646759,0.5853636264801025,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8842516541481018,0.4553641974925995,0.3196574449539184,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8519684076309204,0.4064094424247741,0.3871582746505737,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7102999687194824,0.229589357972145,1.0479620695114136,285.0373229980469,284.95001220703125,301.1116943359375,294.0221252441406,298.4303283691406,297.259765625,285.0380859375,1.0,0.6193237900733948,0.4044505357742309,0.4044505357742309,1.0,1.0,-3.2886743545532227,0.997160255908966,2.2915141582489014,0.2561355531215668,1.0,1.0,0.0,174.37625122070312,153.0,60291.0625,0.0,3005.269287109375,1.0,279.1424560546875,283.151123046875,297.0033874511719,300.8622131347656,293.1499938964844,293.1499938964844,278.8500061035156,29280.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944751024246216,1.0,0.0,0.0,3.592860698699951,3.592882871627808,8.613388331468741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.5947265625,0.0,1950.432861328125,1895.4371337890625,0.0,3352.031982421875,1.0,1.0,0.0,3.0,1.0,0.0
17846640,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8750371336936951,0.4407542943954468,0.3985208868980407,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9840319156646729,0.618096649646759,0.5853636264801025,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8842516541481018,0.4553641974925995,0.3196574449539184,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8519684076309204,0.4064094424247741,0.3871582746505737,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7102999687194824,0.229589357972145,1.0479620695114136,285.0373229980469,284.95001220703125,301.1116943359375,294.0221252441406,298.4303283691406,297.259765625,285.0380859375,1.0,0.6193237900733948,0.4044505357742309,0.4044505357742309,1.0,1.0,-3.2886743545532227,0.997160255908966,2.2915141582489014,0.2561355531215668,1.0,1.0,0.0,174.37625122070312,153.0,60291.0625,0.0,3005.269287109375,1.0,279.1424560546875,283.151123046875,297.0033874511719,300.8622131347656,293.1499938964844,293.1499938964844,278.8500061035156,29280.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944751024246216,1.0,0.0,0.0,3.592860698699951,3.592882871627808,8.613388331468741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.5947265625,0.0,1950.432861328125,1895.4371337890625,0.0,3352.031982421875,1.0,1.0,0.0,3.0,1.0,0.0
17846700,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8832845687866211,0.4406890869140625,0.3984974920749664,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9919280409812928,0.6191039085388184,0.5863202810287476,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8934835195541382,0.4566136598587036,0.3205065131187439,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8600757122039795,0.4070398211479187,0.3876783847808838,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7170360684394836,0.2299443483352661,1.0488831996917725,284.9189453125,284.95001220703125,301.1129150390625,294.0111999511719,298.42987060546875,297.26025390625,284.9128723144531,1.0,0.6168276071548462,0.4040351212024688,0.4040351212024688,1.0,1.0,-3.292555093765259,0.9973721504211426,2.295182943344116,0.2554875314235687,0.9377546310424804,0.9377546310424804,0.0,168.95895385742188,153.0,61375.08984375,0.0,2983.19189453125,1.0,278.8992919921875,283.00830078125,297.0428771972656,301.0669250488281,293.1499938964844,293.1499938964844,278.8500061035156,30743.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003162384033203,1.0,0.0,0.0,3.583369016647339,3.5833914279937744,8.567939175918582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.775390625,0.0,1951.3260498046875,1895.4371337890625,0.0,3406.531982421875,1.0,1.0,0.0,3.0,1.0,0.0
17846760,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8911252617835999,0.4402209222316742,0.3980122208595276,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.998765230178833,0.6197139024734497,0.5866706371307373,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9023709893226624,0.4575333297252655,0.3210746943950653,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8679957985877991,0.40738245844841,0.3878980875015259,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.72320955991745,0.2301159650087356,1.0490056276321411,284.8874816894531,284.95001220703125,301.11376953125,294.0000305175781,298.426513671875,297.2568359375,284.8872375488281,1.0,0.6140791773796082,0.4036529660224914,0.4036529660224914,1.0,1.0,-3.2934317588806152,0.996612012386322,2.2968196868896484,0.2545730471611023,0.8994848132133484,0.8994848132133484,0.0,163.83053588867188,141.0,61417.0,0.0,2956.304931640625,1.0,278.8575439453125,282.9779052734375,297.0279235839844,301.0209350585937,293.1499938964844,293.1499938964844,278.54998779296875,33787.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903117060661316,1.0,0.0,0.0,3.5635640621185303,3.563586711883545,8.473491561744595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.0498046875,0.0,1953.0699462890625,1895.4371337890625,0.0,3432.622314453125,1.0,1.0,0.0,3.0,1.0,0.0
17846820,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.885071873664856,0.4390126764774322,0.3971002697944641,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9953753352165222,0.6226696968078613,0.5887903571128845,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8981015682220459,0.4590891301631927,0.322298526763916,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8633209466934204,0.4077029526233673,0.3884395956993103,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7194908261299133,0.2301158457994461,1.0502347946166992,284.8509826660156,284.95001220703125,301.1142578125,293.97705078125,298.4185791015625,297.254150390625,284.8465881347656,1.0,0.6043756604194641,0.402888685464859,0.402888685464859,1.0,1.0,-3.222674369812012,0.9688245058059692,2.253849744796753,0.2564388513565063,0.7945582270622253,0.7945582270622253,0.0,164.89981079101562,129.0,60735.03515625,0.0,2879.740234375,1.0,278.56005859375,282.9217529296875,296.98944091796875,300.9863586425781,293.1499938964844,293.1499938964844,278.8500061035156,41173.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084274172782898,1.0,0.0,0.0,3.338395833969116,3.3384180068969727,7.436506734848081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2646484375,0.0,1713.9613037109375,1895.4371337890625,0.0,3482.00341796875,0.9542730450630188,1.0,0.0,3.0,1.0,0.0
17846880,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.885071873664856,0.4390126764774322,0.3971002697944641,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9953753352165222,0.6226696968078613,0.5887903571128845,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8981015682220459,0.4590891301631927,0.322298526763916,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8633209466934204,0.4077029526233673,0.3884395956993103,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7194908261299133,0.2301158457994461,1.0502347946166992,284.8509826660156,284.95001220703125,301.1142578125,293.97705078125,298.4185791015625,297.254150390625,284.8465881347656,1.0,0.6043756604194641,0.402888685464859,0.402888685464859,1.0,1.0,-3.222674369812012,0.9688245058059692,2.253849744796753,0.2564388513565063,0.7945582270622253,0.7945582270622253,0.0,164.89981079101562,129.0,60735.03515625,0.0,2879.740234375,1.0,278.56005859375,282.9217529296875,296.98944091796875,300.9863586425781,293.1499938964844,293.1499938964844,278.8500061035156,41173.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084274172782898,1.0,0.0,0.0,3.338395833969116,3.3384180068969727,7.436506734848081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2646484375,0.0,1713.9613037109375,1895.4371337890625,0.0,3482.00341796875,0.9542730450630188,1.0,0.0,3.0,1.0,0.0
17846940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9108918309211732,0.4393878281116485,0.3964779675006866,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9990000128746032,0.6270979046821594,0.5517666935920715,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9272029995918274,0.4610615968704223,0.3229587078094482,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8882654905319214,0.4086908400058746,0.3884626030921936,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7381861209869385,0.2306508421897888,1.0487056970596311,284.9566955566406,284.95001220703125,301.1138000488281,293.9618835449219,298.43035888671875,297.2713317871094,284.9537048339844,1.0,0.6009833216667175,0.4023995399475097,0.4023995399475097,1.0,1.0,-3.252291917800904,0.9787192344665528,2.2735726833343506,0.2460673153400421,0.8525005578994751,0.8525005578994751,0.0,150.47462463378906,129.0,59984.875,0.0,2795.043212890625,1.0,278.8146057128906,283.049560546875,296.91522216796875,300.7378234863281,293.1499938964844,293.1499938964844,278.8500061035156,34955.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992966413497925,1.0,0.0,0.0,3.3850228786468506,3.3850443363189697,7.645687105650723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.876953125,0.0,1716.53759765625,1895.4371337890625,0.0,3397.02734375,0.9583419561386108,1.0,0.0,3.0,1.0,0.0
17847000,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9174733757972716,0.4395264089107513,0.3965528905391693,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.6301608681678772,0.5414743423461914,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9347842335700988,0.4621243774890899,0.323640763759613,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8943416476249695,0.4092211127281189,0.3888667523860931,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7427043914794922,0.2309413701295852,1.0494483709335327,284.9516296386719,284.95001220703125,301.11328125,293.9532165527344,298.4367980957031,297.28289794921875,284.9523620605469,1.0,0.5976775884628296,0.4021244049072265,0.4021244049072265,1.0,1.0,-3.2422070503234863,0.9744299054145812,2.26777720451355,0.2440103590488433,0.8492894768714905,0.8492894768714905,0.0,147.03482055664062,117.0,59694.234375,0.0,2755.19189453125,1.0,278.8394470214844,283.0548095703125,296.916748046875,300.74676513671875,293.1499938964844,293.1499938964844,279.1499938964844,35651.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972669243812561,1.0,0.0,0.0,3.382514715194702,3.3825361728668213,7.634360486008518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.2939453125,0.0,1719.84375,1895.4371337890625,0.0,3378.0947265625,0.9583720564842224,1.0,0.0,3.0,1.0,0.0
17847060,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.938956618309021,0.4401135146617889,0.3967586457729339,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.6408085227012634,0.5103632807731628,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.957776427268982,0.4653021693229675,0.3255800604820251,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9143359065055848,0.4109008014202118,0.3900795876979828,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7575457692146301,0.2319671660661697,1.0521697998046875,284.9969482421875,284.95001220703125,301.11083984375,293.9285583496094,298.463134765625,297.3252258300781,284.994384765625,1.0,0.5878897309303284,0.4019169807434082,0.4019169807434082,1.0,1.0,-3.212110996246338,0.9632653594017028,2.2488458156585693,0.2394899278879165,0.9164567589759828,0.9164567589759828,0.0,137.0059051513672,135.0,58882.21875,0.0,2638.934814453125,1.0,279.1398010253906,283.1261291503906,296.9011535644531,300.6615295410156,293.1499938964844,293.1499938964844,278.8500061035156,32368.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892443180084229,1.0,0.0,0.0,3.53312087059021,3.5331430435180664,8.329333809342643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.3466796875,0.0,1895.0489501953125,1895.4371337890625,0.0,3303.1396484375,0.9916725158691406,1.0,0.0,3.0,1.0,0.0
17847120,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.938956618309021,0.4401135146617889,0.3967586457729339,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.6408085227012634,0.5103632807731628,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.957776427268982,0.4653021693229675,0.3255800604820251,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9143359065055848,0.4109008014202118,0.3900795876979828,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7575457692146301,0.2319671660661697,1.0521697998046875,284.9969482421875,284.95001220703125,301.11083984375,293.9285583496094,298.463134765625,297.3252258300781,284.994384765625,1.0,0.5878897309303284,0.4019169807434082,0.4019169807434082,1.0,1.0,-3.212110996246338,0.9632653594017028,2.2488458156585693,0.2394899278879165,0.9164567589759828,0.9164567589759828,0.0,137.0059051513672,135.0,58882.21875,0.0,2638.934814453125,1.0,279.1398010253906,283.1261291503906,296.9011535644531,300.6615295410156,293.1499938964844,293.1499938964844,278.8500061035156,32368.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892443180084229,1.0,0.0,0.0,3.53312087059021,3.5331430435180664,8.329333809342643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.3466796875,0.0,1895.0489501953125,1895.4371337890625,0.0,3303.1396484375,0.9916725158691406,1.0,0.0,3.0,1.0,0.0
17847180,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9421433210372924,0.4394483864307403,0.3963293135166168,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.650388777256012,0.5053082704544067,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9627665281295776,0.4675010144710541,0.3271985948085785,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.918661892414093,0.4117671251296997,0.3910115361213684,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7607660293579102,0.2326293140649795,1.055298089981079,284.9068603515625,284.95001220703125,301.10699462890625,293.9031066894531,298.48162841796875,297.3543701171875,284.90777587890625,1.0,0.5879693627357483,0.4017095267772674,0.4017095267772674,1.0,1.0,-3.212292432785034,0.962807297706604,2.24948525428772,0.2382698953151703,0.8298556208610535,0.8298556208610535,0.0,135.60110473632812,153.0,59401.2734375,0.0,2631.642333984375,1.0,278.8592834472656,283.0191345214844,296.924560546875,300.7899475097656,293.1499938964844,293.1499938964844,279.1499938964844,38479.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975213170051575,1.0,0.0,0.0,3.412837266921997,3.4128596782684326,7.771851642246475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.5244140625,0.0,1787.498779296875,1895.4371337890625,0.0,3380.46826171875,0.9694703817367554,1.0,0.0,3.0,1.0,0.0
17847240,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9421433210372924,0.4394483864307403,0.3963293135166168,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.650388777256012,0.5053082704544067,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9627665281295776,0.4675010144710541,0.3271985948085785,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.918661892414093,0.4117671251296997,0.3910115361213684,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7607660293579102,0.2326293140649795,1.055298089981079,284.9068603515625,284.95001220703125,301.10699462890625,293.9031066894531,298.48162841796875,297.3543701171875,284.90777587890625,1.0,0.5879693627357483,0.4017095267772674,0.4017095267772674,1.0,1.0,-3.212292432785034,0.962807297706604,2.24948525428772,0.2382698953151703,0.8298556208610535,0.8298556208610535,0.0,135.60110473632812,153.0,59401.2734375,0.0,2631.642333984375,1.0,278.8592834472656,283.0191345214844,296.924560546875,300.7899475097656,293.1499938964844,293.1499938964844,279.1499938964844,38479.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975213170051575,1.0,0.0,0.0,3.412837266921997,3.4128596782684326,7.771851642246475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.5244140625,0.0,1787.498779296875,1895.4371337890625,0.0,3380.46826171875,0.9694703817367554,1.0,0.0,3.0,1.0,0.0
17847300,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9386215806007384,0.439627081155777,0.3962835967540741,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6540777087211609,0.5102264285087585,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9604884386062622,0.4690213203430176,0.3281255960464477,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9157538414001464,0.412479430437088,0.3915669023990631,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7588071227073669,0.2331071197986602,1.0572459697723389,285.01715087890625,284.95001220703125,301.10455322265625,293.8901062011719,298.4882507324219,297.364501953125,285.0186767578125,1.0,0.5905023813247681,0.4016058146953583,0.4016058146953583,1.0,1.0,-3.2222607135772705,0.966031849384308,2.2562289237976074,0.2390447854995727,0.9072442054748536,0.9072442054748536,0.0,137.3447723388672,153.0,58866.83203125,0.0,2661.238037109375,1.0,279.0960998535156,283.1399841308594,296.8635559082031,300.5836181640625,293.1499938964844,293.1499938964844,279.1499938964844,33552.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922545313835144,1.0,0.0,0.0,3.474377393722534,3.4743990898132324,8.054660725065332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.33984375,0.0,1824.094482421875,1895.4371337890625,0.0,3331.28515625,0.9805408716201782,1.0,0.0,3.0,1.0,0.0
17847360,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9333360195159912,0.439920574426651,0.3966296911239624,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6569136381149292,0.5181941986083984,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9564787745475768,0.4706559181213379,0.3293163180351257,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9111515879631042,0.4132984280586242,0.3924072384834289,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7556247115135193,0.233646273612976,1.060028910636902,285.0077209472656,284.95001220703125,301.101806640625,293.8769226074219,298.4917297363281,297.37030029296875,285.00701904296875,1.0,0.5944064855575562,0.4014150202274322,0.4014150202274322,1.0,1.0,-3.2380354404449463,0.9710593819618224,2.266975879669189,0.2403694093227386,0.9221746921539308,0.9221746921539308,0.0,140.19381713867188,171.0,59240.48828125,0.0,2708.906982421875,1.0,279.141357421875,283.1286315917969,296.8630676269531,300.6407165527344,293.1499938964844,293.1499938964844,278.8500061035156,32578.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912713527679443,1.0,0.0,0.0,3.552096128463745,3.55211877822876,8.419042956120393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.35546875,0.0,1924.358642578125,1895.4371337890625,0.0,3322.094970703125,0.9968091249465942,1.0,0.0,3.0,1.0,0.0
17847420,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.915799915790558,0.4393281638622284,0.3966296911239624,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.6587449312210083,0.5441681742668152,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9414198398590088,0.4729665517807007,0.3312925696372986,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8966102004051208,0.4141575396060943,0.3936938345432281,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7448720932006836,0.2341725677251815,1.064476490020752,284.923828125,284.95001220703125,301.09527587890625,293.8499755859375,298.4803161621094,297.3554077148437,284.92486572265625,1.0,0.6051728129386902,0.4010334312915802,0.4010334312915802,1.0,1.0,-3.278528451919556,0.9841709733009338,2.2943575382232666,0.2442226409912109,0.852290153503418,0.852290153503418,0.0,149.29006958007812,189.0,60474.34375,0.0,2843.218017578125,1.0,278.8592224121094,283.0141906738281,296.88531494140625,300.8085021972656,293.1499938964844,293.1499938964844,279.1499938964844,37401.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021098613739014,1.0,0.0,0.0,3.4788153171539307,3.4788379669189453,8.075251116679283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.9599609375,0.0,1867.9287109375,1895.4371337890625,0.0,3423.24365234375,0.9844585657119752,1.0,0.0,3.0,1.0,0.0
17847480,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.915799915790558,0.4393281638622284,0.3966296911239624,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.6587449312210083,0.5441681742668152,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9414198398590088,0.4729665517807007,0.3312925696372986,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8966102004051208,0.4141575396060943,0.3936938345432281,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7448720932006836,0.2341725677251815,1.064476490020752,284.923828125,284.95001220703125,301.09527587890625,293.8499755859375,298.4803161621094,297.3554077148437,284.92486572265625,1.0,0.6051728129386902,0.4010334312915802,0.4010334312915802,1.0,1.0,-3.278528451919556,0.9841709733009338,2.2943575382232666,0.2442226409912109,0.852290153503418,0.852290153503418,0.0,149.29006958007812,189.0,60474.34375,0.0,2843.218017578125,1.0,278.8592224121094,283.0141906738281,296.88531494140625,300.8085021972656,293.1499938964844,293.1499938964844,279.1499938964844,37401.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021098613739014,1.0,0.0,0.0,3.4788153171539307,3.4788379669189453,8.075251116679283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.9599609375,0.0,1867.9287109375,1895.4371337890625,0.0,3423.24365234375,0.9844585657119752,1.0,0.0,3.0,1.0,0.0
17847540,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8970622420310974,0.439777135848999,0.3971213400363922,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.6578304171562195,0.5771769285202026,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9226621389389038,0.4761500656604767,0.3335985839366913,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.87991863489151,0.4156414270401001,0.3952729701995849,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7323380708694458,0.2349020838737487,1.0691546201705933,285.0585327148437,284.95001220703125,301.0874938964844,293.8223571777344,298.4638671875,297.3330078125,285.0614318847656,1.0,0.6187383532524109,0.4006518423557281,0.4006518423557281,1.0,1.0,-3.329097509384156,1.0007380247116089,2.328359603881836,0.2492610067129135,0.983474850654602,0.983474850654602,0.0,161.36537170410156,192.0,60300.51171875,0.0,3019.40234375,1.0,279.1412353515625,283.1566772460937,296.8200378417969,300.6651916503906,293.1499938964844,293.1499938964844,278.8500061035156,30342.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983259201049805,1.0,0.0,0.0,3.585223197937012,3.585245609283448,8.576808454563434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.3525390625,0.0,1949.9892578125,1895.4371337890625,0.0,3387.974365234375,1.0,1.0,0.0,3.0,1.0,0.0
17847600,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8970622420310974,0.439777135848999,0.3971213400363922,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.6578304171562195,0.5771769285202026,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9226621389389038,0.4761500656604767,0.3335985839366913,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.87991863489151,0.4156414270401001,0.3952729701995849,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7323380708694458,0.2349020838737487,1.0691546201705933,285.0585327148437,284.95001220703125,301.0874938964844,293.8223571777344,298.4638671875,297.3330078125,285.0614318847656,1.0,0.6187383532524109,0.4006518423557281,0.4006518423557281,1.0,1.0,-3.329097509384156,1.0007380247116089,2.328359603881836,0.2492610067129135,0.983474850654602,0.983474850654602,0.0,161.36537170410156,192.0,60300.51171875,0.0,3019.40234375,1.0,279.1412353515625,283.1566772460937,296.8200378417969,300.6651916503906,293.1499938964844,293.1499938964844,278.8500061035156,30342.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983259201049805,1.0,0.0,0.0,3.585223197937012,3.585245609283448,8.576808454563434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.3525390625,0.0,1949.9892578125,1895.4371337890625,0.0,3387.974365234375,1.0,1.0,0.0,3.0,1.0,0.0
17847660,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8839913010597229,0.4391858577728271,0.3972383439540863,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9990000128746032,0.6542553901672363,0.602599561214447,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.90978342294693,0.4784908890724182,0.335676372051239,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8682078123092651,0.4164845943450928,0.3966286480426788,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7233684062957764,0.2351440489292144,1.072589874267578,284.9346923828125,284.95001220703125,301.0784912109375,293.7940673828125,298.43280029296875,297.29608154296875,284.9350280761719,1.0,0.6288325786590576,0.3991687595844269,0.3991687595844269,1.0,1.0,-3.368098735809326,1.0101600885391235,2.357938766479492,0.2502213716506958,0.9193949699401855,0.9193949699401855,0.0,171.1123046875,195.0,61843.13671875,0.0,3161.209716796875,1.0,278.8575134277344,282.99884033203125,296.83758544921875,300.8490295410156,293.1499938964844,293.1499938964844,278.54998779296875,32830.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102559685707092,1.0,0.0,0.0,3.56980037689209,3.5698230266571045,8.503175195073709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.5556640625,0.0,1952.5384521484373,1895.4371337890625,0.0,3498.97900390625,1.0,1.0,0.0,3.0,1.0,0.0
17847720,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8839913010597229,0.4391858577728271,0.3972383439540863,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9990000128746032,0.6542553901672363,0.602599561214447,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.90978342294693,0.4784908890724182,0.335676372051239,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8682078123092651,0.4164845943450928,0.3966286480426788,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7233684062957764,0.2351440489292144,1.072589874267578,284.9346923828125,284.95001220703125,301.0784912109375,293.7940673828125,298.43280029296875,297.29608154296875,284.9350280761719,1.0,0.6288325786590576,0.3991687595844269,0.3991687595844269,1.0,1.0,-3.368098735809326,1.0101600885391235,2.357938766479492,0.2502213716506958,0.9193949699401855,0.9193949699401855,0.0,171.1123046875,195.0,61843.13671875,0.0,3161.209716796875,1.0,278.8575134277344,282.99884033203125,296.83758544921875,300.8490295410156,293.1499938964844,293.1499938964844,278.54998779296875,32830.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102559685707092,1.0,0.0,0.0,3.56980037689209,3.5698230266571045,8.503175195073709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.5556640625,0.0,1952.5384521484373,1895.4371337890625,0.0,3498.97900390625,1.0,1.0,0.0,3.0,1.0,0.0
17847780,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8709548115730286,0.4378913938999176,0.3964325785636902,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9954966902732848,0.6497441530227661,0.6166239976882935,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8978885412216187,0.4802016317844391,0.3371365964412689,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8567065596580505,0.4166832566261291,0.3972205519676208,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7139462232589722,0.2348607033491134,1.0732793807983398,284.8749389648437,284.95001220703125,301.0682983398437,293.7651062011719,298.3989562988281,297.25750732421875,284.8759765625,1.0,0.6360892057418823,0.3976856768131256,0.3976856768131256,1.0,1.0,-3.3869099617004395,1.012398362159729,2.374511480331421,0.2486772388219833,0.8247824907302856,0.8247824907302856,0.0,180.4324645996093,198.0,62412.734375,0.0,3257.810791015625,1.0,278.5591125488281,282.9125061035156,296.7978210449219,300.8705749511719,293.1499938964844,293.1499938964844,278.8500061035156,39401.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193735718727112,1.0,0.0,0.0,3.425894021987915,3.4259164333343506,7.831430934857053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.4736328125,0.0,1814.1402587890625,1895.4371337890625,0.0,3583.3759765625,0.973564088344574,1.0,0.0,3.0,1.0,0.0
17847840,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8709548115730286,0.4378913938999176,0.3964325785636902,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9954966902732848,0.6497441530227661,0.6166239976882935,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8978885412216187,0.4802016317844391,0.3371365964412689,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8567065596580505,0.4166832566261291,0.3972205519676208,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7139462232589722,0.2348607033491134,1.0732793807983398,284.8749389648437,284.95001220703125,301.0682983398437,293.7651062011719,298.3989562988281,297.25750732421875,284.8759765625,1.0,0.6360892057418823,0.3976856768131256,0.3976856768131256,1.0,1.0,-3.3869099617004395,1.012398362159729,2.374511480331421,0.2486772388219833,0.8247824907302856,0.8247824907302856,0.0,180.4324645996093,198.0,62412.734375,0.0,3257.810791015625,1.0,278.5591125488281,282.9125061035156,296.7978210449219,300.8705749511719,293.1499938964844,293.1499938964844,278.8500061035156,39401.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193735718727112,1.0,0.0,0.0,3.425894021987915,3.4259164333343506,7.831430934857053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.4736328125,0.0,1814.1402587890625,1895.4371337890625,0.0,3583.3759765625,0.973564088344574,1.0,0.0,3.0,1.0,0.0
17847900,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8649115562438965,0.4378554224967956,0.3962880969047546,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9897728562355042,0.6490470170974731,0.6154434084892273,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.892412543296814,0.4815714061260223,0.3380286991596222,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8513173460960388,0.4171434938907623,0.3976340293884277,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7091383337974548,0.2349040061235427,1.073752999305725,284.98321533203125,284.95001220703125,301.06280517578125,293.7504272460937,298.39031982421875,297.25079345703125,284.98388671875,1.0,0.638542115688324,0.396944135427475,0.396944135427475,1.0,1.0,-3.3878722190856934,1.0106117725372314,2.377260684967041,0.2465144097805023,0.8903809785842896,0.8903809785842896,0.0,184.8739624023437,198.0,61619.2421875,0.0,3285.305419921875,1.0,278.7961730957031,283.0357971191406,296.726318359375,300.6326904296875,293.1499938964844,293.1499938964844,278.8500061035156,34582.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913854718208313,1.0,0.0,0.0,3.469334840774536,3.469356775283813,8.03129807991354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.5087890625,0.0,1827.166015625,1895.4371337890625,0.0,3532.342041015625,0.9803622961044312,1.0,0.0,3.0,1.0,0.0
17847960,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.861066997051239,0.437947154045105,0.3964819312095642,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9859631061553956,0.6491094827651978,0.6153349280357361,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8891657590866089,0.4830712080001831,0.3391475975513458,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8479577898979187,0.4177393615245819,0.3982880711555481,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7059436440467834,0.2350616604089737,1.074880838394165,284.972412109375,284.95001220703125,301.0570068359375,293.735595703125,298.3856811523437,297.2490234375,284.971923828125,1.0,0.640717625617981,0.3963964879512787,0.3963964879512787,1.0,1.0,-3.3914601802825928,1.0102418661117554,2.381218194961548,0.2452496141195297,0.8925362825393677,0.8925362825393677,0.0,188.1352996826172,201.0,61675.27734375,0.0,3312.40869140625,1.0,278.84130859375,283.0296325683594,296.7174072265625,300.66180419921875,293.1499938964844,293.1499938964844,279.1499938964844,34029.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912095546722412,1.0,0.0,0.0,3.519458770751953,3.5194811820983887,8.265042197308503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.998046875,0.0,1892.07763671875,1895.4371337890625,0.0,3516.040771484375,0.9901852607727052,1.0,0.0,3.0,1.0,0.0
17848020,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.8561437726020813,0.438519686460495,0.3970219492912292,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.981162130832672,0.6505317091941833,0.616442859172821,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.8855685591697693,0.4864670038223266,0.3415229022502899,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8438926935195923,0.4192878305912018,0.3997877836227417,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.7019742131233215,0.2356707751750946,1.07793128490448,285.0975341796875,284.95001220703125,301.0445861816406,293.7054748535156,298.3819274902344,297.253173828125,285.0986633300781,1.0,0.644569456577301,0.3953011631965637,0.3953011631965637,1.0,1.0,-3.4017651081085205,1.0106322765350342,2.3911328315734863,0.2431773692369461,1.0,1.0,0.0,192.922592163086,204.0,60737.71484375,0.0,3363.95068359375,1.0,279.141845703125,283.17724609375,296.6883544921875,300.5629577636719,293.1499938964844,293.1499938964844,278.8500061035156,29120.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906553030014038,1.0,0.0,0.0,3.5949206352233887,3.594942808151245,8.623268286100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.451171875,0.0,1951.8326416015625,1895.4371337890625,0.0,3464.587158203125,1.0,1.0,0.0,3.0,1.0,0.0
17848080,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.8561437726020813,0.438519686460495,0.3970219492912292,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.981162130832672,0.6505317091941833,0.616442859172821,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.8855685591697693,0.4864670038223266,0.3415229022502899,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8438926935195923,0.4192878305912018,0.3997877836227417,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.7019742131233215,0.2356707751750946,1.07793128490448,285.0975341796875,284.95001220703125,301.0445861816406,293.7054748535156,298.3819274902344,297.253173828125,285.0986633300781,1.0,0.644569456577301,0.3953011631965637,0.3953011631965637,1.0,1.0,-3.4017651081085205,1.0106322765350342,2.3911328315734863,0.2431773692369461,1.0,1.0,0.0,192.922592163086,204.0,60737.71484375,0.0,3363.95068359375,1.0,279.141845703125,283.17724609375,296.6883544921875,300.5629577636719,293.1499938964844,293.1499938964844,278.8500061035156,29120.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906553030014038,1.0,0.0,0.0,3.5949206352233887,3.594942808151245,8.623268286100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.451171875,0.0,1951.8326416015625,1895.4371337890625,0.0,3464.587158203125,1.0,1.0,0.0,3.0,1.0,0.0
17848140,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8530951738357544,0.4381744563579559,0.3971902132034302,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9783090949058532,0.6511324644088745,0.6174411773681641,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8835371732711792,0.4883060455322265,0.3431181311607361,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8415144085884094,0.419950932264328,0.4007773399353027,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.6996602416038513,0.2358991652727127,1.0801488161087036,284.9532775878906,284.95001220703125,301.0350341796875,293.6834411621094,298.3751220703125,297.250732421875,284.9508972167969,1.0,0.6470627784729004,0.3945125341415405,0.3945125341415405,1.0,1.0,-3.4089529514312744,1.010810613632202,2.398142099380493,0.2417933940887451,0.9641696810722352,0.9641696810722352,0.0,195.9495391845703,204.0,61983.234375,0.0,3398.247314453125,1.0,278.87164306640625,283.0078430175781,296.7250061035156,300.7646789550781,293.1499938964844,293.1499938964844,278.8500061035156,30125.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154150485992432,1.0,0.0,0.0,3.58737850189209,3.5874009132385254,8.587123261349916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.521484375,0.0,1950.9532470703125,1895.4371337890625,0.0,3546.787109375,1.0,1.0,0.0,3.0,1.0,0.0
17848200,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8514974117279053,0.4378522932529449,0.3969929218292236,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.9768035411834716,0.6511890888214111,0.6175870299339294,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8823374509811401,0.488860934972763,0.3435679674148559,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8402391672134399,0.4200566709041595,0.4009723365306854,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.698428213596344,0.2358890920877456,1.0804977416992188,284.9411926269531,284.95001220703125,301.0311584472656,293.6748046875,298.37109375,297.2479553222656,284.9404602050781,1.0,0.6478946805000305,0.3942058384418487,0.3942058384418487,1.0,1.0,-3.4100887775421143,1.010309815406799,2.3997788429260254,0.2410453408956527,0.9556484222412108,0.9556484222412108,0.0,197.2789764404297,207.0,62009.6328125,0.0,3408.63720703125,1.0,278.85748291015625,282.9956359863281,296.7100830078125,300.73602294921875,293.1499938964844,293.1499938964844,278.54998779296875,30748.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169484376907348,1.0,0.0,0.0,3.5833382606506348,3.5833606719970703,8.567791951463732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.91796875,0.0,1951.3289794921875,1895.4371337890625,0.0,3560.97021484375,1.0,1.0,0.0,3.0,1.0,0.0
