time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848260,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8455036878585815,0.4362578988075256,0.3958178460597992,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9709686636924744,0.6508924961090088,0.6175920963287354,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8777520656585693,0.4904411733150482,0.3448518514633178,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8353822827339172,0.419984370470047,0.4011994302272796,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.6936466693878174,0.2355304956436157,1.080192804336548,284.8458251953125,284.95001220703125,301.0167236328125,293.64361572265625,298.35455322265625,297.2344970703125,284.8492126464844,1.0,0.6503351330757141,0.3933563232421875,0.3933563232421875,1.0,1.0,-3.410137176513672,1.0078390836715698,2.4022979736328125,0.2385371178388595,0.8276131749153137,0.8276131749153137,0.0,201.9930419921875,210.0,62420.47265625,0.0,3436.20849609375,1.0,278.5588073730469,282.8824157714844,296.67169189453125,300.74835205078125,293.1499938964844,293.1499938964844,278.8500061035156,39498.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251246452331544,1.0,0.0,0.0,3.4465389251708984,3.446561574935913,7.926101943667163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.3447265625,0.0,1843.4532470703125,1895.4371337890625,0.0,3636.37451171875,0.978556215763092,1.0,0.0,3.0,1.0,0.0
17848320,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8455036878585815,0.4362578988075256,0.3958178460597992,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9709686636924744,0.6508924961090088,0.6175920963287354,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8777520656585693,0.4904411733150482,0.3448518514633178,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8353822827339172,0.419984370470047,0.4011994302272796,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.6936466693878174,0.2355304956436157,1.080192804336548,284.8458251953125,284.95001220703125,301.0167236328125,293.64361572265625,298.35455322265625,297.2344970703125,284.8492126464844,1.0,0.6503351330757141,0.3933563232421875,0.3933563232421875,1.0,1.0,-3.410137176513672,1.0078390836715698,2.4022979736328125,0.2385371178388595,0.8276131749153137,0.8276131749153137,0.0,201.9930419921875,210.0,62420.47265625,0.0,3436.20849609375,1.0,278.5588073730469,282.8824157714844,296.67169189453125,300.74835205078125,293.1499938964844,293.1499938964844,278.8500061035156,39498.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251246452331544,1.0,0.0,0.0,3.4465389251708984,3.446561574935913,7.926101943667163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.3447265625,0.0,1843.4532470703125,1895.4371337890625,0.0,3636.37451171875,0.978556215763092,1.0,0.0,3.0,1.0,0.0
17848380,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8422797322273254,0.436282068490982,0.3955924808979034,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9678240418434144,0.6522008776664734,0.6185376644134521,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8759885430335999,0.4934351444244385,0.3467628955841064,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8328772187232971,0.4209342300891876,0.4019347131252289,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6909910440444946,0.2357581108808517,1.0809366703033447,284.958740234375,284.95001220703125,301.0013427734375,293.6119384765625,298.3491516113281,297.2367553710937,284.958984375,1.0,0.6526350378990173,0.3925068378448486,0.3925068378448486,1.0,1.0,-3.415068864822388,1.0070639848709106,2.4080047607421875,0.2364263981580734,0.8925418853759766,0.8925418853759766,0.0,205.1239318847656,213.0,61637.0234375,0.0,3466.051025390625,1.0,278.8406982421875,283.0119934082031,296.5906066894531,300.5315856933594,293.1499938964844,293.1499938964844,279.1499938964844,34374.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170268177986144,1.0,0.0,0.0,3.5307745933532715,3.530797243118286,8.318275490637461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.02734375,0.0,1911.6280517578125,1895.4371337890625,0.0,3561.695068359375,0.993588387966156,1.0,0.0,3.0,1.0,0.0
17848440,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8422797322273254,0.436282068490982,0.3955924808979034,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9678240418434144,0.6522008776664734,0.6185376644134521,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8759885430335999,0.4934351444244385,0.3467628955841064,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8328772187232971,0.4209342300891876,0.4019347131252289,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6909910440444946,0.2357581108808517,1.0809366703033447,284.958740234375,284.95001220703125,301.0013427734375,293.6119384765625,298.3491516113281,297.2367553710937,284.958984375,1.0,0.6526350378990173,0.3925068378448486,0.3925068378448486,1.0,1.0,-3.415068864822388,1.0070639848709106,2.4080047607421875,0.2364263981580734,0.8925418853759766,0.8925418853759766,0.0,205.1239318847656,213.0,61637.0234375,0.0,3466.051025390625,1.0,278.8406982421875,283.0119934082031,296.5906066894531,300.5315856933594,293.1499938964844,293.1499938964844,279.1499938964844,34374.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170268177986144,1.0,0.0,0.0,3.5307745933532715,3.530797243118286,8.318275490637461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.02734375,0.0,1911.6280517578125,1895.4371337890625,0.0,3561.695068359375,0.993588387966156,1.0,0.0,3.0,1.0,0.0
17848500,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8412559628486633,0.4365255832672119,0.3957322537899017,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9668799638748168,0.6531354188919067,0.6193172931671143,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8757176995277405,0.4951639771461487,0.3479044139385223,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.832170844078064,0.4216257333755493,0.4025278985500335,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.6902094483375549,0.2360312938690185,1.0820438861846924,285.061767578125,284.95001220703125,300.9933166503906,293.5959167480469,298.3481140136719,297.240234375,285.0662841796875,1.0,0.6538988351821899,0.3920820653438568,0.3920820653438568,1.0,1.0,-3.4195895195007324,1.0073702335357666,2.412219285964966,0.2356460094451904,0.9802557826042176,0.9802557826042176,0.0,206.4105682373047,213.0,60743.78515625,0.0,3484.21923828125,1.0,279.096923828125,283.1360168457031,296.5558166503906,300.37677001953125,293.1499938964844,293.1499938964844,279.1499938964844,30919.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120090007781982,1.0,0.0,0.0,3.5817220211029053,3.581744432449341,8.560064657103794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.095703125,0.0,1950.69580078125,1895.4371337890625,0.0,3515.239013671875,1.0,1.0,0.0,3.0,1.0,0.0
17848560,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.840673565864563,0.4369446337223053,0.3960987329483032,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.966416358947754,0.6542751789093018,0.620360255241394,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8759058713912964,0.4970673322677612,0.3492130935192108,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.8318673372268677,0.4224796295166015,0.4033126533031463,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.6898326277732849,0.2364264875650406,1.0837631225585938,285.0951538085937,284.95001220703125,300.9850769042969,293.5798034667969,298.3485412597656,297.2456359863281,285.0965270996094,1.0,0.655289351940155,0.3916966915130615,0.3916966915130615,1.0,1.0,-3.425867080688477,1.008378028869629,2.417489051818848,0.2351723313331604,1.0,1.0,0.0,207.5022125244141,216.0,60629.1328125,0.0,3505.450927734375,1.0,279.1412353515625,283.1698913574219,296.5599975585937,300.4262084960937,293.1499938964844,293.1499938964844,278.8500061035156,29109.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109076857566832,1.0,0.0,0.0,3.593968391418457,3.593990564346313,8.618700348961283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.98046875,0.0,1950.3262939453125,1895.4371337890625,0.0,3505.025634765625,1.0,1.0,0.0,3.0,1.0,0.0
17848620,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8379332423210144,0.4363295435905456,0.3960834741592407,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.963753342628479,0.6550999879837036,0.6217029690742493,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8746615052223206,0.4996456205844879,0.3513630330562591,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8299185037612915,0.4232307970523834,0.4044418334960937,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.6878660321235657,0.2366780787706375,1.0862897634506226,284.9402770996094,284.95001220703125,300.96795654296875,293.5472412109375,298.3392944335937,297.24267578125,284.9395751953125,1.0,0.6579909920692444,0.3909259140491485,0.3909259140491485,1.0,1.0,-3.4344584941864014,1.0090365409851074,2.425421953201294,0.2339772135019302,0.9571173787117004,0.9571173787117004,0.0,210.6286773681641,219.0,61922.3828125,0.0,3544.184326171875,1.0,278.85748291015625,282.9892272949219,296.5818176269531,300.6002197265625,293.1499938964844,293.1499938964844,278.54998779296875,30672.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211528301239014,1.0,0.0,0.0,3.583828449249268,3.583850860595703,8.570136174057552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.328125,0.0,1951.28369140625,1895.4371337890625,0.0,3599.793701171875,1.0,1.0,0.0,3.0,1.0,0.0
17848680,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8379332423210144,0.4363295435905456,0.3960834741592407,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.963753342628479,0.6550999879837036,0.6217029690742493,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8746615052223206,0.4996456205844879,0.3513630330562591,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8299185037612915,0.4232307970523834,0.4044418334960937,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.6878660321235657,0.2366780787706375,1.0862897634506226,284.9402770996094,284.95001220703125,300.96795654296875,293.5472412109375,298.3392944335937,297.24267578125,284.9395751953125,1.0,0.6579909920692444,0.3909259140491485,0.3909259140491485,1.0,1.0,-3.4344584941864014,1.0090365409851074,2.425421953201294,0.2339772135019302,0.9571173787117004,0.9571173787117004,0.0,210.6286773681641,219.0,61922.3828125,0.0,3544.184326171875,1.0,278.85748291015625,282.9892272949219,296.5818176269531,300.6002197265625,293.1499938964844,293.1499938964844,278.54998779296875,30672.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211528301239014,1.0,0.0,0.0,3.583828449249268,3.583850860595703,8.570136174057552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.328125,0.0,1951.28369140625,1895.4371337890625,0.0,3599.793701171875,1.0,1.0,0.0,3.0,1.0,0.0
17848740,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.833191990852356,0.4347414076328277,0.3949014544486999,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9586869478225708,0.6547338962554932,0.6216689944267273,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8713404536247253,0.5013628005981445,0.3527301847934723,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8261187076568604,0.4231006205081939,0.4045992195606231,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.6840762495994568,0.2363236546516418,1.0859167575836182,284.8442077636719,284.95001220703125,300.95001220703125,293.5142822265625,298.3228454589844,297.2303466796875,284.8476257324219,1.0,0.6600837707519531,0.3901551365852356,0.3901551365852356,1.0,1.0,-3.434386730194092,1.0067505836486816,2.42763614654541,0.2316943407058715,0.8279564380645752,0.8279564380645752,0.0,214.7414093017578,222.0,62352.6484375,0.0,3568.139892578125,1.0,278.5588073730469,282.8751220703125,296.54296875,300.6139831542969,293.1499938964844,293.1499938964844,278.8500061035156,39472.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294742345809937,1.0,0.0,0.0,3.4484856128692627,3.4485082626342773,7.935058192742872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.9794921875,0.0,1845.8900146484373,1895.4371337890625,0.0,3676.3212890625,0.97897607088089,1.0,0.0,3.0,1.0,0.0
17848800,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.833191990852356,0.4347414076328277,0.3949014544486999,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9586869478225708,0.6547338962554932,0.6216689944267273,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8713404536247253,0.5013628005981445,0.3527301847934723,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8261187076568604,0.4231006205081939,0.4045992195606231,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.6840762495994568,0.2363236546516418,1.0859167575836182,284.8442077636719,284.95001220703125,300.95001220703125,293.5142822265625,298.3228454589844,297.2303466796875,284.8476257324219,1.0,0.6600837707519531,0.3901551365852356,0.3901551365852356,1.0,1.0,-3.434386730194092,1.0067505836486816,2.42763614654541,0.2316943407058715,0.8279564380645752,0.8279564380645752,0.0,214.7414093017578,222.0,62352.6484375,0.0,3568.139892578125,1.0,278.5588073730469,282.8751220703125,296.54296875,300.6139831542969,293.1499938964844,293.1499938964844,278.8500061035156,39472.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294742345809937,1.0,0.0,0.0,3.4484856128692627,3.4485082626342773,7.935058192742872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.9794921875,0.0,1845.8900146484373,1895.4371337890625,0.0,3676.3212890625,0.97897607088089,1.0,0.0,3.0,1.0,0.0
17848860,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8305758833885193,0.4347453713417053,0.3946505784988403,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9559062123298644,0.6558942198753357,0.6224680542945862,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.870223343372345,0.5045000910758972,0.3547301590442657,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8241082429885864,0.4239836931228637,0.4052605926990509,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.681922972202301,0.2365422844886779,1.0865821838378906,284.95751953125,284.95001220703125,300.9296875,293.4790344238281,298.31658935546875,297.2332458496094,284.9577941894531,1.0,0.6621726155281067,0.3893221616744995,0.3893221616744995,1.0,1.0,-3.439035177230835,1.0058934688568115,2.4331417083740234,0.2295748740434646,0.8922600150108337,0.8922600150108337,0.0,217.57296752929688,225.0,61551.5859375,0.0,3595.92529296875,1.0,278.8407287597656,283.0054626464844,296.4587097167969,300.3940124511719,293.1499938964844,293.1499938964844,279.1499938964844,34404.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921575963497162,1.0,0.0,0.0,3.5314083099365234,3.531430959701538,8.321261475430219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8447265625,0.0,1912.8382568359373,1895.4371337890625,0.0,3603.6953125,0.9937790036201476,1.0,0.0,3.0,1.0,0.0
17848920,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8305758833885193,0.4347453713417053,0.3946505784988403,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9559062123298644,0.6558942198753357,0.6224680542945862,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.870223343372345,0.5045000910758972,0.3547301590442657,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8241082429885864,0.4239836931228637,0.4052605926990509,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.681922972202301,0.2365422844886779,1.0865821838378906,284.95751953125,284.95001220703125,300.9296875,293.4790344238281,298.31658935546875,297.2332458496094,284.9577941894531,1.0,0.6621726155281067,0.3893221616744995,0.3893221616744995,1.0,1.0,-3.439035177230835,1.0058934688568115,2.4331417083740234,0.2295748740434646,0.8922600150108337,0.8922600150108337,0.0,217.57296752929688,225.0,61551.5859375,0.0,3595.92529296875,1.0,278.8407287597656,283.0054626464844,296.4587097167969,300.3940124511719,293.1499938964844,293.1499938964844,279.1499938964844,34404.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921575963497162,1.0,0.0,0.0,3.5314083099365234,3.531430959701538,8.321261475430219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8447265625,0.0,1912.8382568359373,1895.4371337890625,0.0,3603.6953125,0.9937790036201476,1.0,0.0,3.0,1.0,0.0
17848980,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8292760848999023,0.4353780746459961,0.3951252698898315,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9546930193901062,0.657834529876709,0.6241531372070312,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8704846501350403,0.5082707405090332,0.3572706580162048,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8233324289321899,0.4254590570926666,0.4065664410591125,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.6810130476951599,0.2371868938207626,1.0892881155014038,285.093505859375,284.95001220703125,300.9056396484375,293.4398498535156,298.3140563964844,297.2426147460937,285.0944519042969,1.0,0.6646846532821655,0.3884891867637634,0.3884891867637634,1.0,1.0,-3.449507474899292,1.0069833993911743,2.4425241947174072,0.2281806170940399,1.0,1.0,0.0,219.8017425537109,228.0,60520.59375,0.0,3634.294921875,1.0,279.1420288085937,283.1630249023437,296.42120361328125,300.281494140625,293.1499938964844,293.1499938964844,278.8500061035156,29104.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91570782661438,1.0,0.0,0.0,3.595148086547852,3.595170259475708,8.624359679743065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.400390625,0.0,1952.0069580078125,1895.4371337890625,0.0,3549.49609375,1.0,1.0,0.0,3.0,1.0,0.0
17849040,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8292760848999023,0.4353780746459961,0.3951252698898315,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9546930193901062,0.657834529876709,0.6241531372070312,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8704846501350403,0.5082707405090332,0.3572706580162048,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8233324289321899,0.4254590570926666,0.4065664410591125,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.6810130476951599,0.2371868938207626,1.0892881155014038,285.093505859375,284.95001220703125,300.9056396484375,293.4398498535156,298.3140563964844,297.2426147460937,285.0944519042969,1.0,0.6646846532821655,0.3884891867637634,0.3884891867637634,1.0,1.0,-3.449507474899292,1.0069833993911743,2.4425241947174072,0.2281806170940399,1.0,1.0,0.0,219.8017425537109,228.0,60520.59375,0.0,3634.294921875,1.0,279.1420288085937,283.1630249023437,296.42120361328125,300.281494140625,293.1499938964844,293.1499938964844,278.8500061035156,29104.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91570782661438,1.0,0.0,0.0,3.595148086547852,3.595170259475708,8.624359679743065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.400390625,0.0,1952.0069580078125,1895.4371337890625,0.0,3549.49609375,1.0,1.0,0.0,3.0,1.0,0.0
17849100,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.828531801700592,0.4352914094924927,0.3953569829463959,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9539818167686462,0.6584336757659912,0.6250346302986145,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8705185651779175,0.5098218321800232,0.3585566282272339,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8228861093521118,0.4259759485721588,0.4072731733322143,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6805390119552612,0.2374095916748047,1.0909428596496582,284.9763488769531,284.95001220703125,300.8923034667969,293.4188842773437,298.3099060058594,297.2437438964844,284.96990966796875,1.0,0.666053295135498,0.3880726993083954,0.3880726993083954,1.0,1.0,-3.4552392959594727,1.0076833963394165,2.4475557804107666,0.2276320606470108,0.9792340397834778,0.9792340397834778,0.0,221.0554351806641,228.0,61684.39453125,0.0,3655.57421875,1.0,278.89892578125,283.02008056640625,296.4569702148437,300.49176025390625,293.1499938964844,293.1499938964844,278.8500061035156,29386.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225366115570068,1.0,0.0,0.0,3.592172622680664,3.5921947956085205,8.610090276306437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.2666015625,0.0,1950.5001220703125,1895.4371337890625,0.0,3612.54931640625,1.0,1.0,0.0,3.0,1.0,0.0
17849160,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8268315196037292,0.4347196221351623,0.3950721025466919,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9521183967590332,0.6584916710853577,0.6253533959388733,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8695602416992188,0.510947048664093,0.359494686126709,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8215895295143127,0.426120787858963,0.4076153635978699,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6792715191841125,0.2374002337455749,1.091646671295166,284.9373779296875,284.95001220703125,300.8781433105469,293.3970947265625,298.30181884765625,297.23992919921875,284.9366149902344,1.0,0.6672727465629578,0.3876473307609558,0.3876473307609558,1.0,1.0,-3.4576733112335205,1.0072423219680786,2.4504308700561523,0.2266976684331894,0.9535611867904664,0.9535611867904664,0.0,222.86672973632807,231.0,61784.82421875,0.0,3672.181640625,1.0,278.8577880859375,282.98175048828125,296.43389892578125,300.4452209472656,293.1499938964844,293.1499938964844,278.54998779296875,30840.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264289140701294,1.0,0.0,0.0,3.582737445831299,3.5827598571777344,8.564919085074507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.224609375,0.0,1951.3841552734373,1895.4371337890625,0.0,3648.365478515625,1.0,1.0,0.0,3.0,1.0,0.0
17849220,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8224619030952454,0.4331080317497253,0.3938615620136261,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9471011757850648,0.6579371690750122,0.6251363158226013,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8666597008705139,0.5127683281898499,0.3609281480312347,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8180438876152039,0.4259064197540283,0.4076886177062988,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.6758021116256714,0.2370133846998214,1.09111750125885,284.844970703125,284.95001220703125,300.8474426269531,293.3511962890625,298.2818298339844,297.2281188964844,284.8481750488281,1.0,0.6692653894424438,0.3867965638637543,0.3867965638637543,1.0,1.0,-3.4571373462677,1.0045382976531982,2.452599048614502,0.2241123616695404,0.8255660533905029,0.8255660533905029,0.0,226.94644165039065,234.0,62148.41796875,0.0,3694.97314453125,1.0,278.5588684082031,282.8712158203125,296.38214111328125,300.4425048828125,293.1499938964844,293.1499938964844,278.8500061035156,39634.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352399706840516,1.0,0.0,0.0,3.4406323432922363,3.440654993057251,7.898958642726939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.5576171875,0.0,1836.618896484375,1895.4371337890625,0.0,3729.0751953125,0.9772787094116212,1.0,0.0,3.0,1.0,0.0
17849280,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8224619030952454,0.4331080317497253,0.3938615620136261,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9471011757850648,0.6579371690750122,0.6251363158226013,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8666597008705139,0.5127683281898499,0.3609281480312347,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8180438876152039,0.4259064197540283,0.4076886177062988,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.6758021116256714,0.2370133846998214,1.09111750125885,284.844970703125,284.95001220703125,300.8474426269531,293.3511962890625,298.2818298339844,297.2281188964844,284.8481750488281,1.0,0.6692653894424438,0.3867965638637543,0.3867965638637543,1.0,1.0,-3.4571373462677,1.0045382976531982,2.452599048614502,0.2241123616695404,0.8255660533905029,0.8255660533905029,0.0,226.94644165039065,234.0,62148.41796875,0.0,3694.97314453125,1.0,278.5588684082031,282.8712158203125,296.38214111328125,300.4425048828125,293.1499938964844,293.1499938964844,278.8500061035156,39634.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352399706840516,1.0,0.0,0.0,3.4406323432922363,3.440654993057251,7.898958642726939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.5576171875,0.0,1836.618896484375,1895.4371337890625,0.0,3729.0751953125,0.9772787094116212,1.0,0.0,3.0,1.0,0.0
17849340,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8203647136688232,0.4330791234970093,0.3935491442680359,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9447177648544312,0.6587172150611877,0.6255473494529724,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8658087849617004,0.5153700113296509,0.3625309765338897,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8163890242576599,0.4265317916870117,0.4080862402915954,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.674085795879364,0.2371424287557602,1.091313123703003,284.95654296875,284.95001220703125,300.82080078125,293.3124389648437,298.2738952636719,297.23065185546875,284.9564514160156,1.0,0.6708319187164307,0.3861159682273865,0.3861159682273865,1.0,1.0,-3.459885358810425,1.0034503936767578,2.456434726715088,0.2222122550010681,0.8875134587287903,0.8875134587287903,0.0,229.2738494873047,234.0,61308.19921875,0.0,3715.458251953125,1.0,278.8312683105469,282.9992370605469,296.2867126464844,300.1983947753906,293.1499938964844,293.1499938964844,278.8500061035156,34312.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927849054336548,1.0,0.0,0.0,3.5134902000427246,3.51351261138916,8.23703260266484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.3232421875,0.0,1886.403076171875,1895.4371337890625,0.0,3661.40966796875,0.9890592098236084,1.0,0.0,3.0,1.0,0.0
17849400,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8200531005859375,0.4330818951129913,0.3935911953449249,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9443859457969666,0.6589413285255432,0.6257896423339844,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8658154010772705,0.5160344839096069,0.3630178868770599,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8161717057228088,0.4267161190509796,0.4082824289798736,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.6738446950912476,0.2372004836797714,1.091646432876587,284.9566650390625,284.95001220703125,300.8138427734375,293.302490234375,298.27203369140625,297.23150634765625,284.9569702148437,1.0,0.6712726354598999,0.3859457969665527,0.3859457969665527,1.0,1.0,-3.4614498615264893,1.0034703016281128,2.457979440689087,0.2218704670667648,0.8884645104408264,0.8884645104408264,0.0,229.7436370849609,237.0,61294.59375,0.0,3722.068359375,1.0,278.84063720703125,283.0008239746094,296.2834167480469,300.2049865722656,293.1499938964844,293.1499938964844,279.1499938964844,34517.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276052713394164,1.0,0.0,0.0,3.520416736602783,3.5204391479492188,8.269541353911336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.8701171875,0.0,1898.2677001953125,1895.4371337890625,0.0,3659.171630859375,0.9911698698997498,1.0,0.0,3.0,1.0,0.0
17849460,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8188061714172363,0.4336219727993011,0.3940061628818512,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9431413412094116,0.6606693267822266,0.6273002624511719,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8661782145500183,0.5198801159858704,0.3656250536441803,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8154124021530151,0.4280780553817749,0.4094987213611603,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.6729893684387207,0.2377900034189224,1.094157099723816,285.08209228515625,284.95001220703125,300.7776184082031,293.2513732910156,298.2662658691406,297.2406616210937,285.08306884765625,1.0,0.673697829246521,0.3852160573005676,0.3852160573005676,1.0,1.0,-3.471379041671753,1.0046199560165403,2.466759204864502,0.2206781804561615,1.0,1.0,0.0,231.9872589111328,240.0,60294.4140625,0.0,3759.771240234375,1.0,279.14190673828125,283.1485900878906,296.2342224121094,300.08154296875,293.1499938964844,293.1499938964844,278.8500061035156,29124.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219956398010254,1.0,0.0,0.0,3.594395637512207,3.5944178104400635,8.620749554211216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.5126953125,0.0,1951.112548828125,1895.4371337890625,0.0,3607.564208984375,1.0,1.0,0.0,3.0,1.0,0.0
17849520,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8188061714172363,0.4336219727993011,0.3940061628818512,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9431413412094116,0.6606693267822266,0.6273002624511719,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8661782145500183,0.5198801159858704,0.3656250536441803,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8154124021530151,0.4280780553817749,0.4094987213611603,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.6729893684387207,0.2377900034189224,1.094157099723816,285.08209228515625,284.95001220703125,300.7776184082031,293.2513732910156,298.2662658691406,297.2406616210937,285.08306884765625,1.0,0.673697829246521,0.3852160573005676,0.3852160573005676,1.0,1.0,-3.471379041671753,1.0046199560165403,2.466759204864502,0.2206781804561615,1.0,1.0,0.0,231.9872589111328,240.0,60294.4140625,0.0,3759.771240234375,1.0,279.14190673828125,283.1485900878906,296.2342224121094,300.08154296875,293.1499938964844,293.1499938964844,278.8500061035156,29124.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219956398010254,1.0,0.0,0.0,3.594395637512207,3.5944178104400635,8.620749554211216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.5126953125,0.0,1951.112548828125,1895.4371337890625,0.0,3607.564208984375,1.0,1.0,0.0,3.0,1.0,0.0
17849580,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8163989782333374,0.4328689277172088,0.3938600420951843,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9404923915863036,0.6610916256904602,0.6282773613929749,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.865368127822876,0.5225954651832581,0.3678772449493408,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8136659264564514,0.4286050796508789,0.4104214310646057,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.671316385269165,0.2379327565431594,1.0962117910385132,284.9261169433594,284.95001220703125,300.7390441894531,293.1982116699219,298.2510070800781,297.2377014160156,284.9254150390625,1.0,0.6761719584465027,0.3844863176345825,0.3844863176345825,1.0,1.0,-3.4786810874938965,1.0048772096633911,2.473803997039795,0.2194008082151413,0.9389035701751708,0.9389035701751708,0.0,235.09640502929688,243.0,61510.30859375,0.0,3796.277099609375,1.0,278.857421875,282.9679260253906,296.2362976074219,300.2312316894531,293.1499938964844,293.1499938964844,278.54998779296875,31516.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329795241355896,1.0,0.0,0.0,3.5783450603485107,3.5783677101135254,8.54393135796272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.8427734375,0.0,1951.7838134765625,1895.4371337890625,0.0,3708.4208984375,1.0,1.0,0.0,3.0,1.0,0.0
17849640,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8163989782333374,0.4328689277172088,0.3938600420951843,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9404923915863036,0.6610916256904602,0.6282773613929749,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.865368127822876,0.5225954651832581,0.3678772449493408,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8136659264564514,0.4286050796508789,0.4104214310646057,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.671316385269165,0.2379327565431594,1.0962117910385132,284.9261169433594,284.95001220703125,300.7390441894531,293.1982116699219,298.2510070800781,297.2377014160156,284.9254150390625,1.0,0.6761719584465027,0.3844863176345825,0.3844863176345825,1.0,1.0,-3.4786810874938965,1.0048772096633911,2.473803997039795,0.2194008082151413,0.9389035701751708,0.9389035701751708,0.0,235.09640502929688,243.0,61510.30859375,0.0,3796.277099609375,1.0,278.857421875,282.9679260253906,296.2362976074219,300.2312316894531,293.1499938964844,293.1499938964844,278.54998779296875,31516.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329795241355896,1.0,0.0,0.0,3.5783450603485107,3.5783677101135254,8.54393135796272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.8427734375,0.0,1951.7838134765625,1895.4371337890625,0.0,3708.4208984375,1.0,1.0,0.0,3.0,1.0,0.0
17849700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.8144243955612183,0.4320371150970459,0.3933319449424743,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.9382047057151794,0.6607487797737122,0.628214418888092,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.8642019629478455,0.5235375165939331,0.3686877787113189,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.8120774626731873,0.4284752607345581,0.4105057418346405,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.6698296666145325,0.2377439439296722,1.0961439609527588,284.8072509765625,284.95001220703125,300.718994140625,293.1709899902344,298.2400207519531,297.2319641113281,284.8040466308594,1.0,0.6771955490112305,0.3841214478015899,0.3841214478015899,1.0,1.0,-3.4789695739746094,1.0038797855377195,2.4750897884368896,0.2183625996112823,0.8328373432159424,0.8328373432159424,0.0,237.07725524902344,243.0,62342.73046875,0.0,3808.7626953125,1.0,278.6024780273437,282.82940673828125,296.2286682128906,300.3487243652344,293.1499938964844,293.1499938964844,278.54998779296875,37249.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398141503334044,1.0,0.0,0.0,3.532357692718506,3.5323808193206787,8.325736189362942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.3740234375,0.0,1942.467529296875,1895.4371337890625,0.0,3770.754638671875,0.9950318932533264,1.0,0.0,3.0,1.0,0.0
17849760,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8122039437294006,0.4312747120857239,0.3926275968551636,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9356124401092528,0.6604131460189819,0.6279024481773376,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8628180623054504,0.5245417356491089,0.3693706691265106,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8102442622184753,0.4283277988433838,0.4104069173336029,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.668120265007019,0.2375150024890899,1.0954631567001345,284.85028076171875,284.95001220703125,300.69842529296875,293.14337158203125,298.22906494140625,297.2266845703125,284.8534240722656,1.0,0.6780621409416199,0.3837052285671234,0.3837052285671234,1.0,1.0,-3.477630853652954,1.0021967887878418,2.475433826446533,0.21695576608181,0.8190155029296875,0.8190155029296875,0.0,239.1422271728516,246.0,61718.15234375,0.0,3817.7109375,1.0,278.5590209960937,282.8737487792969,296.1734619140625,300.2073059082031,293.1499938964844,293.1499938964844,278.8500061035156,40115.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416380524635316,1.0,0.0,0.0,3.4151148796081543,3.415137529373169,7.782228408359515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.849609375,0.0,1806.308349609375,1895.4371337890625,0.0,3787.32861328125,0.9718090295791626,1.0,0.0,3.0,1.0,0.0
17849820,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8099597692489624,0.4312611520290375,0.3923874497413635,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9330991506576538,0.6613160371780396,0.6284765601158142,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8622726202011108,0.5279593467712402,0.3715741038322449,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8085101842880249,0.4291011989116668,0.4109732806682586,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6663978695869446,0.237694963812828,1.095962405204773,284.9589538574219,284.95001220703125,300.656005859375,293.0872497558594,298.2174987792969,297.2308349609375,284.9592590332031,1.0,0.6800141334533691,0.3828727900981903,0.3828727900981903,1.0,1.0,-3.481952667236328,1.001151442527771,2.4808013439178467,0.2147522121667862,0.8819052577018738,0.8819052577018738,0.0,241.86669921875,249.0,60851.8203125,0.0,3844.693115234375,1.0,278.8404235839844,283.00079345703125,296.0670471191406,299.9603576660156,293.1499938964844,293.1499938964844,279.1499938964844,34622.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933764100074768,1.0,0.0,0.0,3.494753122329712,3.4947755336761475,8.149413019964413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.8681640625,0.0,1863.0205078125,1895.4371337890625,0.0,3715.59423828125,0.9849262237548828,1.0,0.0,3.0,1.0,0.0
17849880,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8099597692489624,0.4312611520290375,0.3923874497413635,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9330991506576538,0.6613160371780396,0.6284765601158142,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8622726202011108,0.5279593467712402,0.3715741038322449,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8085101842880249,0.4291011989116668,0.4109732806682586,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6663978695869446,0.237694963812828,1.095962405204773,284.9589538574219,284.95001220703125,300.656005859375,293.0872497558594,298.2174987792969,297.2308349609375,284.9592590332031,1.0,0.6800141334533691,0.3828727900981903,0.3828727900981903,1.0,1.0,-3.481952667236328,1.001151442527771,2.4808013439178467,0.2147522121667862,0.8819052577018738,0.8819052577018738,0.0,241.86669921875,249.0,60851.8203125,0.0,3844.693115234375,1.0,278.8404235839844,283.00079345703125,296.0670471191406,299.9603576660156,293.1499938964844,293.1499938964844,279.1499938964844,34622.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933764100074768,1.0,0.0,0.0,3.494753122329712,3.4947755336761475,8.149413019964413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.8681640625,0.0,1863.0205078125,1895.4371337890625,0.0,3715.59423828125,0.9849262237548828,1.0,0.0,3.0,1.0,0.0
17849940,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8086854815483093,0.4316807091236114,0.3927416205406189,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.931817591190338,0.6628002524375916,0.6298125982284546,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8626927137374878,0.5318328142166138,0.3742336630821228,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8077250123023987,0.4303356111049652,0.4121060073375702,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6655845642089844,0.2382269352674484,1.098321557044983,285.06524658203125,284.95001220703125,300.6120910644531,293.0301818847656,298.2088928222656,297.2393493652344,285.06597900390625,1.0,0.6823686361312866,0.3820403218269348,0.3820403218269348,1.0,1.0,-3.491380453109741,1.0017904043197632,2.4895899295806885,0.2131930738687515,1.0,1.0,0.0,244.1463317871093,252.0,59980.640625,0.0,3881.884765625,1.0,279.1409912109375,283.1299133300781,296.0145263671875,299.8397827148437,293.1499938964844,293.1499938964844,278.8500061035156,29396.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283562898635864,1.0,0.0,0.0,3.592024326324463,3.5920467376708984,8.609379733570677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.009765625,0.0,1950.3839111328125,1895.4371337890625,0.0,3666.0654296875,1.0,1.0,0.0,3.0,1.0,0.0
17850000,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8086854815483093,0.4316807091236114,0.3927416205406189,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.931817591190338,0.6628002524375916,0.6298125982284546,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8626927137374878,0.5318328142166138,0.3742336630821228,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8077250123023987,0.4303356111049652,0.4121060073375702,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6655845642089844,0.2382269352674484,1.098321557044983,285.06524658203125,284.95001220703125,300.6120910644531,293.0301818847656,298.2088928222656,297.2393493652344,285.06597900390625,1.0,0.6823686361312866,0.3820403218269348,0.3820403218269348,1.0,1.0,-3.491380453109741,1.0017904043197632,2.4895899295806885,0.2131930738687515,1.0,1.0,0.0,244.1463317871093,252.0,59980.640625,0.0,3881.884765625,1.0,279.1409912109375,283.1299133300781,296.0145263671875,299.8397827148437,293.1499938964844,293.1499938964844,278.8500061035156,29396.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283562898635864,1.0,0.0,0.0,3.592024326324463,3.5920467376708984,8.609379733570677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.009765625,0.0,1950.3839111328125,1895.4371337890625,0.0,3666.0654296875,1.0,1.0,0.0,3.0,1.0,0.0
17850060,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8061025738716125,0.43079674243927,0.3924551010131836,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9290306568145752,0.6629325747489929,0.6305014491081238,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8618791103363037,0.5345267653465271,0.3764621615409851,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8058305978775024,0.4306956827640533,0.4128646850585937,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.663906455039978,0.2382806092500686,1.0999798774719238,284.9112854003906,284.95001220703125,300.56695556640625,292.9725952148437,298.19122314453125,297.2355651855469,284.91064453125,1.0,0.6847130656242371,0.381286084651947,0.381286084651947,1.0,1.0,-3.497464418411255,1.0015230178833008,2.495941400527954,0.2116745114326477,0.9141984581947328,0.9141984581947328,0.0,247.35159301757807,255.0,61125.26953125,0.0,3916.327880859375,1.0,278.85748291015625,282.9522399902344,296.0114440917969,299.9814758300781,293.1499938964844,293.1499938964844,278.54998779296875,32879.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939541220664978,1.0,0.0,0.0,3.569481134414673,3.5695037841796875,8.501654633619182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.6982421875,0.0,1952.5660400390625,1895.4371337890625,0.0,3768.272216796875,1.0,1.0,0.0,3.0,1.0,0.0
