time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850120,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8061025738716125,0.43079674243927,0.3924551010131836,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9290306568145752,0.6629325747489929,0.6305014491081238,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8618791103363037,0.5345267653465271,0.3764621615409851,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8058305978775024,0.4306956827640533,0.4128646850585937,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.663906455039978,0.2382806092500686,1.0999798774719238,284.9112854003906,284.95001220703125,300.56695556640625,292.9725952148437,298.19122314453125,297.2355651855469,284.91064453125,1.0,0.6847130656242371,0.381286084651947,0.381286084651947,1.0,1.0,-3.497464418411255,1.0015230178833008,2.495941400527954,0.2116745114326477,0.9141984581947328,0.9141984581947328,0.0,247.35159301757807,255.0,61125.26953125,0.0,3916.327880859375,1.0,278.85748291015625,282.9522399902344,296.0114440917969,299.9814758300781,293.1499938964844,293.1499938964844,278.54998779296875,32879.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939541220664978,1.0,0.0,0.0,3.569481134414673,3.5695037841796875,8.501654633619182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.6982421875,0.0,1952.5660400390625,1895.4371337890625,0.0,3768.272216796875,1.0,1.0,0.0,3.0,1.0,0.0
17850180,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8019699454307556,0.4292838275432586,0.3912307918071747,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.924437403678894,0.6621841192245483,0.6299872398376465,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8596696853637695,0.5366321206092834,0.3780186474323272,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8024999499320984,0.4303995668888092,0.4127803444862366,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6609963178634644,0.23785962164402,1.0990619659423828,284.8606872558594,284.95001220703125,300.5208740234375,292.9148254394531,298.1688232421875,297.22576904296875,284.8623352050781,1.0,0.6865045428276062,0.3805318474769592,0.3805318474769592,1.0,1.0,-3.496042490005493,0.998772919178009,2.49726939201355,0.2092342972755432,0.8100476861000061,0.8100476861000061,0.0,251.3243103027344,258.0,61168.86328125,0.0,3936.47216796875,1.0,278.55926513671875,282.881103515625,295.94195556640625,299.938232421875,293.1499938964844,293.1499938964844,278.8500061035156,40430.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476999044418336,1.0,0.0,0.0,3.38096022605896,3.3809823989868164,7.627345439686906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.16796875,0.0,1763.2447509765625,1895.4371337890625,0.0,3842.21728515625,0.963868260383606,1.0,0.0,3.0,1.0,0.0
17850240,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8019699454307556,0.4292838275432586,0.3912307918071747,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.924437403678894,0.6621841192245483,0.6299872398376465,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8596696853637695,0.5366321206092834,0.3780186474323272,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8024999499320984,0.4303995668888092,0.4127803444862366,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6609963178634644,0.23785962164402,1.0990619659423828,284.8606872558594,284.95001220703125,300.5208740234375,292.9148254394531,298.1688232421875,297.22576904296875,284.8623352050781,1.0,0.6865045428276062,0.3805318474769592,0.3805318474769592,1.0,1.0,-3.496042490005493,0.998772919178009,2.49726939201355,0.2092342972755432,0.8100476861000061,0.8100476861000061,0.0,251.3243103027344,258.0,61168.86328125,0.0,3936.47216796875,1.0,278.55926513671875,282.881103515625,295.94195556640625,299.938232421875,293.1499938964844,293.1499938964844,278.8500061035156,40430.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476999044418336,1.0,0.0,0.0,3.38096022605896,3.3809823989868164,7.627345439686906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.16796875,0.0,1763.2447509765625,1895.4371337890625,0.0,3842.21728515625,0.963868260383606,1.0,0.0,3.0,1.0,0.0
17850300,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8006209135055542,0.4292404949665069,0.3909594118595123,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9229514598846436,0.6625149250030518,0.6300400495529175,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8592433333396912,0.5383602976799011,0.3790451288223266,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8014342188835144,0.4307152926921844,0.4129206836223602,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6600142121315002,0.2379050403833389,1.098935842514038,284.9712219238281,284.95001220703125,300.49755859375,292.885986328125,298.16241455078125,297.2275390625,284.9717712402344,1.0,0.6873917579650879,0.3801547288894653,0.3801547288894653,1.0,1.0,-3.497022867202759,0.9979634881019592,2.4990594387054443,0.2080872058868408,0.873179018497467,0.873179018497467,0.0,252.81678771972656,258.0,60324.41796875,0.0,3947.882080078125,1.0,278.7948608398437,283.0059814453125,295.8558959960937,299.6802978515625,293.1499938964844,293.1499938964844,278.8500061035156,35137.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415523409843444,1.0,0.0,0.0,3.4192869663238525,3.419308662414551,7.801254469086416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6904296875,0.0,1764.1033935546875,1895.4371337890625,0.0,3786.550537109375,0.9686688780784608,1.0,0.0,3.0,1.0,0.0
17850360,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7999202609062195,0.4293046593666076,0.3910553455352783,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9222184419631958,0.6630037426948547,0.6305152177810669,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8594180941581726,0.5401939153671265,0.3803426027297973,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8009529113769531,0.4311619102954864,0.4133528172969818,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6595290303230286,0.2380544692277908,1.09965181350708,284.9637451171875,284.95001220703125,300.47412109375,292.85723876953125,298.1571044921875,297.230712890625,284.9636535644531,1.0,0.6884245872497559,0.3797989785671234,0.3797989785671234,1.0,1.0,-3.5006489753723145,0.9980851411819458,2.502563714981079,0.20734903216362,0.8739302158355713,0.8739302158355713,0.0,253.95196533203125,261.0,60305.15625,0.0,3963.868896484375,1.0,278.8408203125,283.0040283203125,295.8340759277344,299.6900634765625,293.1499938964844,293.1499938964844,279.1499938964844,34554.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393374919891356,1.0,0.0,0.0,3.4612932205200195,3.461315155029297,7.994109409992234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.271484375,0.0,1815.77685546875,1895.4371337890625,0.0,3766.4189453125,0.976317286491394,1.0,0.0,3.0,1.0,0.0
17850420,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7986424565315247,0.4296053647994995,0.391363263130188,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9209333658218384,0.6642366647720337,0.6316847205162048,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8598777055740356,0.5440605282783508,0.3830421566963196,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8001645803451538,0.4322758316993713,0.4144188463687897,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6587684154510498,0.2385384887456894,1.1019322872161863,285.0460510253906,284.95001220703125,300.427001953125,292.8002014160156,298.1475830078125,297.23846435546875,285.04705810546875,1.0,0.6907258629798889,0.3790874183177948,0.3790874183177948,1.0,1.0,-3.5096960067749023,0.9989196062088012,2.51077651977539,0.2061074674129486,0.9804986119270324,0.9804986119270324,0.0,256.27178955078125,264.0,59607.640625,0.0,4000.808349609375,1.0,279.1407165527344,283.110595703125,295.7855529785156,299.5833435058594,293.1499938964844,293.1499938964844,278.8500061035156,30240.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340561628341676,1.0,0.0,0.0,3.5864081382751465,3.586430549621582,8.582478585594799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.6396484375,0.0,1950.6910400390625,1895.4371337890625,0.0,3718.263671875,1.0,1.0,0.0,3.0,1.0,0.0
17850480,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7986424565315247,0.4296053647994995,0.391363263130188,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9209333658218384,0.6642366647720337,0.6316847205162048,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8598777055740356,0.5440605282783508,0.3830421566963196,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8001645803451538,0.4322758316993713,0.4144188463687897,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6587684154510498,0.2385384887456894,1.1019322872161863,285.0460510253906,284.95001220703125,300.427001953125,292.8002014160156,298.1475830078125,297.23846435546875,285.04705810546875,1.0,0.6907258629798889,0.3790874183177948,0.3790874183177948,1.0,1.0,-3.5096960067749023,0.9989196062088012,2.51077651977539,0.2061074674129486,0.9804986119270324,0.9804986119270324,0.0,256.27178955078125,264.0,59607.640625,0.0,4000.808349609375,1.0,279.1407165527344,283.110595703125,295.7855529785156,299.5833435058594,293.1499938964844,293.1499938964844,278.8500061035156,30240.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340561628341676,1.0,0.0,0.0,3.5864081382751465,3.586430549621582,8.582478585594799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.6396484375,0.0,1950.6910400390625,1895.4371337890625,0.0,3718.263671875,1.0,1.0,0.0,3.0,1.0,0.0
17850540,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7963898181915283,0.4287384152412414,0.3910496532917022,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.918528378009796,0.6641267538070679,0.6321030855178833,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8592203855514526,0.5464015603065491,0.3850031793117523,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7985089421272278,0.4324770271778106,0.4149955213069916,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6573619842529297,0.2385313659906387,1.1032068729400637,284.9002685546875,284.95001220703125,300.38543701171875,292.7507629394531,298.1313171386719,297.2345275878906,284.8995361328125,1.0,0.692707896232605,0.3784612715244293,0.3784612715244293,1.0,1.0,-3.5144193172454834,0.9985678791999816,2.5158512592315674,0.2048179656267166,0.8881025910377502,0.8881025910377502,0.0,259.1310119628906,264.0,60702.01171875,0.0,4030.044921875,1.0,278.8619079589844,282.9415588378906,295.79412841796875,299.7408447265625,293.1499938964844,293.1499938964844,278.8500061035156,34564.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448730945587158,1.0,0.0,0.0,3.558497905731201,3.558520793914795,8.449416100120288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.1513671875,0.0,1953.489990234375,1895.4371337890625,0.0,3816.65966796875,1.0,1.0,0.0,3.0,1.0,0.0
17850600,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7959441542625427,0.4285790622234344,0.3909234404563904,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9180418252944946,0.6640543937683105,0.6320597529411316,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8590022325515747,0.5466823577880859,0.3852095901966095,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7981575727462769,0.4324617087841034,0.4150059521198272,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6570655703544617,0.2384996563196182,1.103185534477234,284.8978881835937,284.95001220703125,300.3797912597656,292.7441101074219,298.1287841796875,297.23358154296875,284.8974304199219,1.0,0.6929418444633484,0.3783758878707886,0.3783758878707886,1.0,1.0,-3.514450788497925,0.9983181953430176,2.5161325931549072,0.2045651823282241,0.8824652433395386,0.8824652433395386,0.0,259.6006164550781,267.0,60686.73046875,0.0,4032.945556640625,1.0,278.8575439453125,282.9390563964844,295.7837219238281,299.72393798828125,293.1499938964844,293.1499938964844,279.1499938964844,35093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945489227771759,1.0,0.0,0.0,3.555039882659912,3.555063009262085,8.433003699792607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.791015625,0.0,1953.7703857421875,1895.4371337890625,0.0,3822.23583984375,1.0,1.0,0.0,3.0,1.0,0.0
17850660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7934732437133789,0.4284192323684692,0.3905344307422638,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9153648614883424,0.6646272540092468,0.6323346495628357,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8583477735519409,0.5501508712768555,0.3874277770519256,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.796268105506897,0.4331209063529968,0.415485680103302,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6554095149040222,0.2386849820613861,1.1038609743118286,285.0341186523437,284.95001220703125,300.3327331542969,292.6893005371094,298.115478515625,297.2364196777344,285.0345458984375,1.0,0.6949756741523743,0.3775801360607147,0.3775801360607147,1.0,1.0,-3.518361091613769,0.997196614742279,2.521164655685425,0.2024271935224533,0.9977349042892456,0.9977349042892456,0.0,262.683349609375,270.0,59468.578125,0.0,4061.537109375,1.0,279.1424560546875,283.0984802246094,295.67645263671875,299.4799194335937,293.1499938964844,293.1499938964844,278.8500061035156,29506.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398733973503112,1.0,0.0,0.0,3.591392993927002,3.5914151668548584,8.606352821516339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1044921875,0.0,1950.5733642578125,1895.4371337890625,0.0,3771.29345703125,1.0,1.0,0.0,3.0,1.0,0.0
17850720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7934732437133789,0.4284192323684692,0.3905344307422638,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9153648614883424,0.6646272540092468,0.6323346495628357,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8583477735519409,0.5501508712768555,0.3874277770519256,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.796268105506897,0.4331209063529968,0.415485680103302,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6554095149040222,0.2386849820613861,1.1038609743118286,285.0341186523437,284.95001220703125,300.3327331542969,292.6893005371094,298.115478515625,297.2364196777344,285.0345458984375,1.0,0.6949756741523743,0.3775801360607147,0.3775801360607147,1.0,1.0,-3.518361091613769,0.997196614742279,2.521164655685425,0.2024271935224533,0.9977349042892456,0.9977349042892456,0.0,262.683349609375,270.0,59468.578125,0.0,4061.537109375,1.0,279.1424560546875,283.0984802246094,295.67645263671875,299.4799194335937,293.1499938964844,293.1499938964844,278.8500061035156,29506.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398733973503112,1.0,0.0,0.0,3.591392993927002,3.5914151668548584,8.606352821516339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1044921875,0.0,1950.5733642578125,1895.4371337890625,0.0,3771.29345703125,1.0,1.0,0.0,3.0,1.0,0.0
17850780,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7909073829650879,0.4273874461650848,0.3900881111621856,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9126216173171996,0.6643110513687134,0.6325646042823792,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8575863838195801,0.5527716279029846,0.3895987272262573,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.79432213306427,0.4332182705402374,0.4159699976444244,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6537463665008545,0.2385705709457397,1.104691505432129,284.8833312988281,284.95001220703125,300.2861633300781,292.6361694335937,298.09674072265625,297.23150634765625,284.8829345703125,1.0,0.6970372796058655,0.3767843842506408,0.3767843842506408,1.0,1.0,-3.522305011749268,0.996057629585266,2.526247262954712,0.2005241960287094,0.8887160420417786,0.8887160420417786,0.0,265.916259765625,273.0,60543.703125,0.0,4091.155517578125,1.0,278.8575439453125,282.925048828125,295.6689453125,299.5992126464844,293.1499938964844,293.1499938964844,279.1499938964844,34520.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495076537132264,1.0,0.0,0.0,3.558781385421753,3.5588042736053467,8.450763289147289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.0908203125,0.0,1953.4666748046875,1895.4371337890625,0.0,3858.525634765625,1.0,1.0,0.0,3.0,1.0,0.0
17850840,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7909073829650879,0.4273874461650848,0.3900881111621856,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9126216173171996,0.6643110513687134,0.6325646042823792,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8575863838195801,0.5527716279029846,0.3895987272262573,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.79432213306427,0.4332182705402374,0.4159699976444244,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6537463665008545,0.2385705709457397,1.104691505432129,284.8833312988281,284.95001220703125,300.2861633300781,292.6361694335937,298.09674072265625,297.23150634765625,284.8829345703125,1.0,0.6970372796058655,0.3767843842506408,0.3767843842506408,1.0,1.0,-3.522305011749268,0.996057629585266,2.526247262954712,0.2005241960287094,0.8887160420417786,0.8887160420417786,0.0,265.916259765625,273.0,60543.703125,0.0,4091.155517578125,1.0,278.8575439453125,282.925048828125,295.6689453125,299.5992126464844,293.1499938964844,293.1499938964844,279.1499938964844,34520.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495076537132264,1.0,0.0,0.0,3.558781385421753,3.5588042736053467,8.450763289147289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.0908203125,0.0,1953.4666748046875,1895.4371337890625,0.0,3858.525634765625,1.0,1.0,0.0,3.0,1.0,0.0
17850900,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7893528938293457,0.4271147847175598,0.389665812253952,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9109545946121216,0.6643432378768921,0.6324145793914795,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.856956958770752,0.5543258786201477,0.3905385136604309,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7930907011032104,0.4333774447441101,0.416024774312973,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6526910662651062,0.2385502010583877,1.1045085191726685,284.9951477050781,284.95001220703125,300.2631225585937,292.6103210449219,298.0888671875,297.2310485839844,284.99969482421875,1.0,0.6979362964630127,0.3763865232467651,0.3763865232467651,1.0,1.0,-3.522587537765503,0.9949373602867126,2.527650117874145,0.1992748081684112,0.9580886960029602,0.9580886960029602,0.0,267.6546936035156,273.0,59444.22265625,0.0,4102.35888671875,1.0,279.09991455078125,283.05914306640625,295.5910339355469,299.356201171875,293.1499938964844,293.1499938964844,279.1499938964844,31871.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448422789573668,1.0,0.0,0.0,3.5760366916656494,3.576059103012085,8.532911124348175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.6171875,0.0,1951.99072265625,1895.4371337890625,0.0,3816.380615234375,1.0,1.0,0.0,3.0,1.0,0.0
17850960,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7885439991950989,0.4272060692310333,0.3896757066249847,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9101020693778992,0.6647729873657227,0.6327252984046936,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8570194840431213,0.5562317967414856,0.3918050527572632,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7925055027008057,0.4338196516036987,0.4163844883441925,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6521533727645874,0.2387102097272873,1.1051173210144043,285.0222473144531,284.95001220703125,300.24029541015625,292.5850524902344,298.0839233398437,297.2343139648437,285.0226745605469,1.0,0.6989564299583435,0.3760370910167694,0.3760370910167694,1.0,1.0,-3.525656223297119,0.9948687553405762,2.530787467956543,0.1984481513500213,0.9969707727432252,0.9969707727432252,0.0,268.9217529296875,276.0,59301.21875,0.0,4117.95263671875,1.0,279.1425170898437,283.0872802734375,295.56719970703125,299.3571472167969,293.1499938964844,293.1499938964844,278.8500061035156,29495.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942905843257904,1.0,0.0,0.0,3.591463088989258,3.5914852619171143,8.606688766121806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.181640625,0.0,1950.566650390625,1895.4371337890625,0.0,3798.833740234375,1.0,1.0,0.0,3.0,1.0,0.0
17851020,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7860975861549377,0.4261695444583893,0.3892202377319336,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9075483083724976,0.6643697023391724,0.6328679919242859,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.856350839138031,0.5588439702987671,0.3939701914787292,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7906507849693298,0.43388232588768,0.4168302714824676,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6505752801895142,0.2385713309049606,1.1058104038238523,284.8736877441406,284.95001220703125,300.19549560546875,292.5363464355469,298.0661315917969,297.22955322265625,284.8733825683594,1.0,0.7009354829788208,0.3753381967544555,0.3753381967544555,1.0,1.0,-3.5292651653289795,0.9939035177230836,2.535361766815185,0.1968002468347549,0.8821192979812622,0.8821192979812622,0.0,272.0874328613281,279.0,60363.31640625,0.0,4146.40966796875,1.0,278.8575439453125,282.9161071777344,295.56658935546875,299.4826354980469,293.1499938964844,293.1499938964844,279.1499938964844,34979.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520667791366576,1.0,0.0,0.0,3.555788040161133,3.5558109283447266,8.436552434432087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.783203125,0.0,1953.710205078125,1895.4371337890625,0.0,3881.562255859375,1.0,1.0,0.0,3.0,1.0,0.0
17851080,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7860975861549377,0.4261695444583893,0.3892202377319336,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9075483083724976,0.6643697023391724,0.6328679919242859,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.856350839138031,0.5588439702987671,0.3939701914787292,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7906507849693298,0.43388232588768,0.4168302714824676,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6505752801895142,0.2385713309049606,1.1058104038238523,284.8736877441406,284.95001220703125,300.19549560546875,292.5363464355469,298.0661315917969,297.22955322265625,284.8733825683594,1.0,0.7009354829788208,0.3753381967544555,0.3753381967544555,1.0,1.0,-3.5292651653289795,0.9939035177230836,2.535361766815185,0.1968002468347549,0.8821192979812622,0.8821192979812622,0.0,272.0874328613281,279.0,60363.31640625,0.0,4146.40966796875,1.0,278.8575439453125,282.9161071777344,295.56658935546875,299.4826354980469,293.1499938964844,293.1499938964844,279.1499938964844,34979.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520667791366576,1.0,0.0,0.0,3.555788040161133,3.5558109283447266,8.436552434432087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.783203125,0.0,1953.710205078125,1895.4371337890625,0.0,3881.562255859375,1.0,1.0,0.0,3.0,1.0,0.0
17851140,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7838451862335205,0.4259873628616333,0.3888077437877655,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.905214786529541,0.6647550463676453,0.6329560279846191,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8558641076087952,0.5623061060905457,0.3961758911609649,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7889204621315002,0.4344614446163177,0.4172210395336151,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6490656733512878,0.2386968582868576,1.106157898902893,285.0131530761719,284.95001220703125,300.1519470214844,292.4903564453125,298.0543518066406,297.2325134277344,285.0136413574219,1.0,0.702795684337616,0.3746393322944641,0.3746393322944641,1.0,1.0,-3.532405376434326,0.9927920699119568,2.5396132469177246,0.1948563158512115,0.9847363829612732,0.9847363829612732,0.0,275.0415954589844,282.0,59129.015625,0.0,4172.44482421875,1.0,279.1424560546875,283.078857421875,295.4708251953125,299.24725341796875,293.1499938964844,293.1499938964844,278.8500061035156,29945.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450921416282654,1.0,0.0,0.0,3.5885462760925293,3.588568687438965,8.592714948463254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2265625,0.0,1950.843505859375,1895.4371337890625,0.0,3818.642333984375,1.0,1.0,0.0,3.0,1.0,0.0
17851200,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7838451862335205,0.4259873628616333,0.3888077437877655,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.905214786529541,0.6647550463676453,0.6329560279846191,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8558641076087952,0.5623061060905457,0.3961758911609649,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7889204621315002,0.4344614446163177,0.4172210395336151,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6490656733512878,0.2386968582868576,1.106157898902893,285.0131530761719,284.95001220703125,300.1519470214844,292.4903564453125,298.0543518066406,297.2325134277344,285.0136413574219,1.0,0.702795684337616,0.3746393322944641,0.3746393322944641,1.0,1.0,-3.532405376434326,0.9927920699119568,2.5396132469177246,0.1948563158512115,0.9847363829612732,0.9847363829612732,0.0,275.0415954589844,282.0,59129.015625,0.0,4172.44482421875,1.0,279.1424560546875,283.078857421875,295.4708251953125,299.24725341796875,293.1499938964844,293.1499938964844,278.8500061035156,29945.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450921416282654,1.0,0.0,0.0,3.5885462760925293,3.588568687438965,8.592714948463254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2265625,0.0,1950.843505859375,1895.4371337890625,0.0,3818.642333984375,1.0,1.0,0.0,3.0,1.0,0.0
17851260,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7814922332763672,0.424954742193222,0.3883487284183502,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9028443694114684,0.6642784476280212,0.6330235004425049,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.855252742767334,0.5649072527885437,0.3983319401741028,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.787136971950531,0.4345059096813202,0.4176451563835144,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6475604772567749,0.2385482490062713,1.1067931652069092,284.8688049316406,284.95001220703125,300.1100158691406,292.447509765625,298.0375366210937,297.2279357910156,284.8687438964844,1.0,0.7047287821769714,0.3739289045333862,0.3739289045333862,1.0,1.0,-3.535813093185425,0.991715371608734,2.544097661972046,0.1931500732898712,0.867675244808197,0.867675244808197,0.0,278.1812744140625,285.0,60161.31640625,0.0,4200.322265625,1.0,278.85760498046875,282.9120178222656,295.4763488769531,299.3774108886719,293.1499938964844,293.1499938964844,279.1499938964844,36146.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539883136749268,1.0,0.0,0.0,3.5469861030578613,3.547009229660034,8.394837323066895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.03515625,0.0,1952.61474609375,1895.4371337890625,0.0,3898.81982421875,0.998938798904419,1.0,0.0,3.0,1.0,0.0
17851320,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7814922332763672,0.424954742193222,0.3883487284183502,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9028443694114684,0.6642784476280212,0.6330235004425049,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.855252742767334,0.5649072527885437,0.3983319401741028,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.787136971950531,0.4345059096813202,0.4176451563835144,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6475604772567749,0.2385482490062713,1.1067931652069092,284.8688049316406,284.95001220703125,300.1100158691406,292.447509765625,298.0375366210937,297.2279357910156,284.8687438964844,1.0,0.7047287821769714,0.3739289045333862,0.3739289045333862,1.0,1.0,-3.535813093185425,0.991715371608734,2.544097661972046,0.1931500732898712,0.867675244808197,0.867675244808197,0.0,278.1812744140625,285.0,60161.31640625,0.0,4200.322265625,1.0,278.85760498046875,282.9120178222656,295.4763488769531,299.3774108886719,293.1499938964844,293.1499938964844,279.1499938964844,36146.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539883136749268,1.0,0.0,0.0,3.5469861030578613,3.547009229660034,8.394837323066895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.03515625,0.0,1952.61474609375,1895.4371337890625,0.0,3898.81982421875,0.998938798904419,1.0,0.0,3.0,1.0,0.0
17851380,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7793620228767395,0.4247866570949554,0.3879612386226654,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9006961584091187,0.6646071672439575,0.6330701112747192,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8548464179039001,0.5683742165565491,0.4005483388900757,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7855034470558167,0.4350818991661072,0.4180387854576111,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6461430788040161,0.2386739999055862,1.1071513891220093,285.0056457519531,284.95001220703125,300.0699462890625,292.4081420898437,298.0269470214844,297.23114013671875,285.0063171386719,1.0,0.7065627574920654,0.3732184469699859,0.3732184469699859,1.0,1.0,-3.538963079452514,0.9905605912208556,2.548402547836304,0.1911724656820297,0.9659579992294312,0.9659579992294312,0.0,281.095947265625,288.0,58972.03125,0.0,4226.23583984375,1.0,279.1412048339844,283.0718994140625,295.3879699707031,299.1513061523437,293.1499938964844,293.1499938964844,278.8500061035156,30767.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946727693080902,1.0,0.0,0.0,3.5835797786712646,3.5836021900177,8.568946441300795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.1748046875,0.0,1951.8804931640625,1895.4371337890625,0.0,3833.43505859375,1.0,1.0,0.0,3.0,1.0,0.0
17851440,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7793620228767395,0.4247866570949554,0.3879612386226654,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9006961584091187,0.6646071672439575,0.6330701112747192,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8548464179039001,0.5683742165565491,0.4005483388900757,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7855034470558167,0.4350818991661072,0.4180387854576111,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6461430788040161,0.2386739999055862,1.1071513891220093,285.0056457519531,284.95001220703125,300.0699462890625,292.4081420898437,298.0269470214844,297.23114013671875,285.0063171386719,1.0,0.7065627574920654,0.3732184469699859,0.3732184469699859,1.0,1.0,-3.538963079452514,0.9905605912208556,2.548402547836304,0.1911724656820297,0.9659579992294312,0.9659579992294312,0.0,281.095947265625,288.0,58972.03125,0.0,4226.23583984375,1.0,279.1412048339844,283.0718994140625,295.3879699707031,299.1513061523437,293.1499938964844,293.1499938964844,278.8500061035156,30767.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946727693080902,1.0,0.0,0.0,3.5835797786712646,3.5836021900177,8.568946441300795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.1748046875,0.0,1951.8804931640625,1895.4371337890625,0.0,3833.43505859375,1.0,1.0,0.0,3.0,1.0,0.0
17851500,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7785456776618958,0.424447238445282,0.3879359662532806,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8998750448226929,0.6645348072052002,0.6332976818084717,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8548619151115417,0.5698381662368774,0.401779443025589,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.784920871257782,0.4352372884750366,0.418392539024353,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6456387042999268,0.238685667514801,1.1078414916992188,284.89080810546875,284.95001220703125,300.0506896972656,292.389892578125,298.0203857421875,297.23065185546875,284.885986328125,1.0,0.7075796127319336,0.372863233089447,0.372863233089447,1.0,1.0,-3.5419483184814453,0.9904341101646424,2.551514148712158,0.1904434263706207,0.8907811641693115,0.8907811641693115,0.0,282.4441833496094,288.0,60011.84765625,0.0,4242.2568359375,1.0,278.8993835449219,282.9344787597656,295.4207763671875,299.34246826171875,293.1499938964844,293.1499938964844,278.8500061035156,33268.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524956345558168,1.0,0.0,0.0,3.5669448375701904,3.566967487335205,8.489577112413826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.3857421875,0.0,1952.7838134765625,1895.4371337890625,0.0,3885.416748046875,1.0,1.0,0.0,3.0,1.0,0.0
17851560,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7770779132843018,0.4237706065177917,0.3874956667423248,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8983952403068542,0.6640714406967163,0.6330605745315552,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8542600274085999,0.5709656476974487,0.4026848673820495,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7837687134742737,0.4351199865341186,0.4184431135654449,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.644690752029419,0.2385217845439911,1.1077368259429932,284.872314453125,284.95001220703125,300.0320129394531,292.37261962890625,298.011474609375,297.22674560546875,284.8735656738281,1.0,0.7084634304046631,0.3725172877311706,0.3725172877311706,1.0,1.0,-3.5421626567840576,0.9894309639930724,2.55273175239563,0.1894637793302536,0.8537472486495972,0.8537472486495972,0.0,284.23797607421875,291.0,59886.69921875,0.0,4253.67626953125,1.0,278.857666015625,282.9172058105469,295.3997497558594,299.283447265625,293.1499938964844,293.1499938964844,279.1499938964844,37346.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552600979804992,1.0,0.0,0.0,3.5236709117889404,3.5236940383911133,8.28483791792678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.5927734375,0.0,1930.951416015625,1895.4371337890625,0.0,3910.223388671875,0.9940194487571716,1.0,0.0,3.0,1.0,0.0
17851620,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7750822901725769,0.4236309230327606,0.3871533870697021,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.896346390247345,0.6643646955490112,0.633093535900116,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8539374470710754,0.5744399428367615,0.4049197435379028,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7822445631027222,0.4357107281684875,0.4188619554042816,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6433737277984619,0.2386595457792282,1.1081734895706177,285.0028686523437,284.95001220703125,299.9964904785156,292.3412780761719,298.0025329589844,297.230224609375,285.0035400390625,1.0,0.7102937698364258,0.3718253970146179,0.3718253970146179,1.0,1.0,-3.5454981327056885,0.9883826375007628,2.5571155548095703,0.1875660568475723,0.9494028687477112,0.9494028687477112,0.0,287.1161499023437,294.0,58840.15625,0.0,4279.94921875,1.0,279.1414489746094,283.0703430175781,295.31982421875,299.070556640625,293.1499938964844,293.1499938964844,278.8500061035156,31602.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476478695869446,1.0,0.0,0.0,3.5776257514953613,3.577648162841797,8.540496310160961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.939453125,0.0,1951.5941162109373,1895.4371337890625,0.0,3841.74755859375,1.0,1.0,0.0,3.0,1.0,0.0
17851680,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7750822901725769,0.4236309230327606,0.3871533870697021,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.896346390247345,0.6643646955490112,0.633093535900116,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8539374470710754,0.5744399428367615,0.4049197435379028,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7822445631027222,0.4357107281684875,0.4188619554042816,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6433737277984619,0.2386595457792282,1.1081734895706177,285.0028686523437,284.95001220703125,299.9964904785156,292.3412780761719,298.0025329589844,297.230224609375,285.0035400390625,1.0,0.7102937698364258,0.3718253970146179,0.3718253970146179,1.0,1.0,-3.5454981327056885,0.9883826375007628,2.5571155548095703,0.1875660568475723,0.9494028687477112,0.9494028687477112,0.0,287.1161499023437,294.0,58840.15625,0.0,4279.94921875,1.0,279.1414489746094,283.0703430175781,295.31982421875,299.070556640625,293.1499938964844,293.1499938964844,278.8500061035156,31602.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476478695869446,1.0,0.0,0.0,3.5776257514953613,3.577648162841797,8.540496310160961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.939453125,0.0,1951.5941162109373,1895.4371337890625,0.0,3841.74755859375,1.0,1.0,0.0,3.0,1.0,0.0
17851740,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.772944450378418,0.4226582646369934,0.3867022395133972,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8941567540168762,0.6637826561927795,0.6330175399780273,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.853380024433136,0.5768871903419495,0.406944990158081,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.780617356300354,0.435737133026123,0.4192383289337158,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6420214772224426,0.2385073155164718,1.1087100505828855,284.8828430175781,284.95001220703125,299.9649353027344,292.31549072265625,297.98907470703125,297.22589111328125,284.8856811523437,1.0,0.7120994925498962,0.3711611628532409,0.3711611628532409,1.0,1.0,-3.548408508300781,0.987265169620514,2.561143398284912,0.1859387308359146,0.8467539548873901,0.8467539548873901,0.0,290.1524353027344,294.0,59611.65625,0.0,4306.0732421875,1.0,278.8598022460937,282.9327087402344,295.34228515625,299.2122497558594,293.1499938964844,293.1499938964844,278.8500061035156,38147.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559829235076904,1.0,0.0,0.0,3.496837615966797,3.49686050415039,8.159137223628932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.9638671875,0.0,1900.632080078125,1895.4371337890625,0.0,3916.697509765625,0.9891214966773988,1.0,0.0,3.0,1.0,0.0
17851800,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7728239297866821,0.4226168692111969,0.3866617381572723,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.894032895565033,0.6637532114982605,0.6329882144927979,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8533265590667725,0.5769863724708557,0.4070118069648742,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7805210947990417,0.4357341825962066,0.4192364513874054,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6419423818588257,0.238496795296669,1.1086819171905518,284.88592529296875,284.95001220703125,299.96368408203125,292.31451416015625,297.9884948730469,297.2256774902344,284.8882141113281,1.0,0.7121654152870178,0.3711335062980652,0.3711335062980652,1.0,1.0,-3.548368692398072,0.9871665239334106,2.56120228767395,0.1858492344617843,0.8470656871795654,0.8470656871795654,0.0,290.2992858886719,297.0,59612.1796875,0.0,4306.85791015625,1.0,278.8585205078125,282.93475341796875,295.3396301269531,299.20611572265625,293.1499938964844,293.1499938964844,279.1499938964844,38122.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560234546661376,1.0,0.0,0.0,3.4935097694396973,3.493532657623291,8.143614422806422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.40380859375,0.0,1895.6727294921875,1895.4371337890625,0.0,3917.060546875,0.9884822964668274,1.0,0.0,3.0,1.0,0.0
17851860,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7709746956825256,0.422525942325592,0.3863894343376159,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8920764327049255,0.6639848947525024,0.6330012679100037,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8530410528182983,0.5803319811820984,0.4092032611370086,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.77911376953125,0.4363580048084259,0.419700026512146,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6407226920127869,0.2386490106582641,1.1092183589935305,284.9996337890625,284.95001220703125,299.9338684082031,292.29266357421875,297.9810791015625,297.2288818359375,285.0003662109375,1.0,0.7139917016029358,0.3704786300659179,0.3704786300659179,1.0,1.0,-3.551886558532715,0.9862776398658752,2.5656089782714844,0.1840851753950119,0.9356060028076172,0.9356060028076172,0.0,293.1405639648437,300.0,58764.3359375,0.0,4333.48388671875,1.0,279.1416320800781,283.069580078125,295.2698669433594,299.0118103027344,293.1499938964844,293.1499938964844,278.8500061035156,32308.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480482339859008,1.0,0.0,0.0,3.573667287826538,3.5736896991729736,8.521607242073514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.4599609375,0.0,1952.9298095703125,1895.4371337890625,0.0,3845.36181640625,1.0,1.0,0.0,3.0,1.0,0.0
17851920,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7709746956825256,0.422525942325592,0.3863894343376159,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8920764327049255,0.6639848947525024,0.6330012679100037,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8530410528182983,0.5803319811820984,0.4092032611370086,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.77911376953125,0.4363580048084259,0.419700026512146,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6407226920127869,0.2386490106582641,1.1092183589935305,284.9996337890625,284.95001220703125,299.9338684082031,292.29266357421875,297.9810791015625,297.2288818359375,285.0003662109375,1.0,0.7139917016029358,0.3704786300659179,0.3704786300659179,1.0,1.0,-3.551886558532715,0.9862776398658752,2.5656089782714844,0.1840851753950119,0.9356060028076172,0.9356060028076172,0.0,293.1405639648437,300.0,58764.3359375,0.0,4333.48388671875,1.0,279.1416320800781,283.069580078125,295.2698669433594,299.0118103027344,293.1499938964844,293.1499938964844,278.8500061035156,32308.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480482339859008,1.0,0.0,0.0,3.573667287826538,3.5736896991729736,8.521607242073514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.4599609375,0.0,1952.9298095703125,1895.4371337890625,0.0,3845.36181640625,1.0,1.0,0.0,3.0,1.0,0.0
