time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851980,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7687497735023499,0.421531081199646,0.3858941495418548,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8897244334220886,0.6632530689239502,0.6327634453773499,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8523165583610535,0.5826607942581177,0.4111303389072418,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7774073481559753,0.4363867938518524,0.4200670421123504,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6393046379089355,0.2384746670722961,1.1096558570861816,284.89093017578125,284.95001220703125,299.90728759765625,292.27606201171875,297.9683837890625,297.2236022949219,284.8932800292969,1.0,0.7158224582672119,0.3698237836360931,0.3698237836360931,1.0,1.0,-3.55430006980896,0.9850193858146667,2.5692808628082275,0.1824326515197754,0.8400009274482727,0.8400009274482727,0.0,296.3720092773437,303.0,59444.44140625,0.0,4359.54931640625,1.0,278.8585205078125,282.9366760253906,295.2994384765625,299.154541015625,293.1499938964844,293.1499938964844,279.1499938964844,38504.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560941457748412,1.0,0.0,0.0,3.4775736331939697,3.4775962829589844,8.069487194006797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.12939453125,0.0,1876.9866943359373,1895.4371337890625,0.0,3917.693359375,0.9850003719329834,1.0,0.0,3.0,1.0,0.0
17852040,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7687497735023499,0.421531081199646,0.3858941495418548,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8897244334220886,0.6632530689239502,0.6327634453773499,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8523165583610535,0.5826607942581177,0.4111303389072418,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7774073481559753,0.4363867938518524,0.4200670421123504,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6393046379089355,0.2384746670722961,1.1096558570861816,284.89093017578125,284.95001220703125,299.90728759765625,292.27606201171875,297.9683837890625,297.2236022949219,284.8932800292969,1.0,0.7158224582672119,0.3698237836360931,0.3698237836360931,1.0,1.0,-3.55430006980896,0.9850193858146667,2.5692808628082275,0.1824326515197754,0.8400009274482727,0.8400009274482727,0.0,296.3720092773437,303.0,59444.44140625,0.0,4359.54931640625,1.0,278.8585205078125,282.9366760253906,295.2994384765625,299.154541015625,293.1499938964844,293.1499938964844,279.1499938964844,38504.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560941457748412,1.0,0.0,0.0,3.4775736331939697,3.4775962829589844,8.069487194006797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.12939453125,0.0,1876.9866943359373,1895.4371337890625,0.0,3917.693359375,0.9850003719329834,1.0,0.0,3.0,1.0,0.0
17852100,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7676169276237488,0.4214281737804413,0.3856022655963897,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8885098099708557,0.6632512211799622,0.6325489282608032,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8519307971000671,0.5842313766479492,0.412055492401123,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7765156030654907,0.436639130115509,0.4201792478561401,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6385470032691956,0.2385016530752182,1.109574556350708,284.99969482421875,284.95001220703125,299.89532470703125,292.2698669433594,297.9649353027344,297.22442626953125,285.000244140625,1.0,0.7166643738746643,0.3694963753223419,0.3694963753223419,1.0,1.0,-3.5548343658447266,0.9841781258583068,2.5706562995910645,0.1814088225364685,0.9126386642456056,0.9126386642456056,0.0,297.95953369140625,303.0,58746.9453125,0.0,4370.6337890625,1.0,279.09765625,283.0658874511719,295.2394104003906,298.9392395019531,293.1499938964844,293.1499938964844,279.1499938964844,33870.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950136423110962,1.0,0.0,0.0,3.533289194107056,3.533311605453491,8.33012734346994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.0068359375,0.0,1910.2188720703125,1895.4371337890625,0.0,3864.191162109375,0.9952036142349244,1.0,0.0,3.0,1.0,0.0
17852160,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7669996023178101,0.4214564859867096,0.3856571912765503,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.887814998626709,0.6634107828140259,0.632716715335846,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8520275950431824,0.5859211087226868,0.4132522046566009,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.776079535484314,0.4370216131210327,0.4205548763275146,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6381449103355408,0.2386235147714615,1.1102063655853271,284.9975280761719,284.95001220703125,299.88427734375,292.26513671875,297.9628295898437,297.2267150878906,284.9981994628906,1.0,0.7176244854927063,0.3691744804382324,0.3691744804382324,1.0,1.0,-3.557751417160034,0.9841189980506896,2.5736324787139893,0.1806835979223251,0.927091658115387,0.927091658115387,0.0,299.196533203125,306.0,58726.58203125,0.0,4385.98583984375,1.0,279.1417541503906,283.06854248046875,295.2409362792969,298.9765319824219,293.1499938964844,293.1499938964844,278.8500061035156,32723.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947802186012268,1.0,0.0,0.0,3.572077751159668,3.5721006393432617,8.514028877470992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.44140625,0.0,1954.7818603515625,1895.4371337890625,0.0,3843.140625,1.0,1.0,0.0,3.0,1.0,0.0
17852220,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7648343443870544,0.4204714894294739,0.3851545453071594,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.885486364364624,0.662618100643158,0.6324010491371155,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8512997627258301,0.5882004499435425,0.4151293039321899,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7744151949882507,0.4370458722114563,0.420908123254776,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6367592215538025,0.2384376525878906,1.110567331314087,284.8975524902344,284.95001220703125,299.8650817871094,292.2601928710937,297.9523010253906,297.22149658203125,284.8990173339844,1.0,0.7194191217422485,0.3685307502746582,0.3685307502746582,1.0,1.0,-3.5598933696746826,0.982799470424652,2.5770938396453857,0.1790359318256378,0.8389948010444641,0.8389948010444641,0.0,302.4374389648437,309.0,59638.8515625,0.0,4411.45263671875,1.0,278.8583374023437,282.95855712890625,295.2816162109375,299.131103515625,293.1499938964844,293.1499938964844,279.1499938964844,38535.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554883241653442,1.0,0.0,0.0,3.470914602279663,3.4709372520446777,8.038613259486738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.484375,0.0,1867.96337890625,1895.4371337890625,0.0,3912.26806640625,0.9834827184677124,1.0,0.0,3.0,1.0,0.0
17852280,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7648343443870544,0.4204714894294739,0.3851545453071594,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.885486364364624,0.662618100643158,0.6324010491371155,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8512997627258301,0.5882004499435425,0.4151293039321899,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7744151949882507,0.4370458722114563,0.420908123254776,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6367592215538025,0.2384376525878906,1.110567331314087,284.8975524902344,284.95001220703125,299.8650817871094,292.2601928710937,297.9523010253906,297.22149658203125,284.8990173339844,1.0,0.7194191217422485,0.3685307502746582,0.3685307502746582,1.0,1.0,-3.5598933696746826,0.982799470424652,2.5770938396453857,0.1790359318256378,0.8389948010444641,0.8389948010444641,0.0,302.4374389648437,309.0,59638.8515625,0.0,4411.45263671875,1.0,278.8583374023437,282.95855712890625,295.2816162109375,299.131103515625,293.1499938964844,293.1499938964844,279.1499938964844,38535.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554883241653442,1.0,0.0,0.0,3.470914602279663,3.4709372520446777,8.038613259486738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.484375,0.0,1867.96337890625,1895.4371337890625,0.0,3912.26806640625,0.9834827184677124,1.0,0.0,3.0,1.0,0.0
17852340,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7631730437278748,0.4204011857509613,0.3849389553070068,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8836377859115601,0.6627219319343567,0.6323209404945374,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.851043701171875,0.5914181470870972,0.4172341823577881,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7731564044952393,0.4376772940158844,0.4214041829109192,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.635652482509613,0.2385786920785904,1.1111093759536743,284.99871826171875,284.95001220703125,299.8500061035156,292.2616271972656,297.9490661621094,297.2246398925781,284.9996337890625,1.0,0.721199095249176,0.3678869903087616,0.3678869903087616,1.0,1.0,-3.563309669494629,0.9818967580795288,2.5814130306243896,0.1773063540458679,0.9246574640274048,0.9246574640274048,0.0,305.24200439453125,312.0,58727.21484375,0.0,4437.759765625,1.0,279.1410217285156,283.0702819824219,295.23663330078125,298.96826171875,293.1499938964844,293.1499938964844,278.8500061035156,32907.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469642043113708,1.0,0.0,0.0,3.569427251815796,3.5694499015808105,8.501398838234309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.12890625,0.0,1952.766845703125,1895.4371337890625,0.0,3835.572265625,1.0,1.0,0.0,3.0,1.0,0.0
17852400,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7631730437278748,0.4204011857509613,0.3849389553070068,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8836377859115601,0.6627219319343567,0.6323209404945374,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.851043701171875,0.5914181470870972,0.4172341823577881,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7731564044952393,0.4376772940158844,0.4214041829109192,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.635652482509613,0.2385786920785904,1.1111093759536743,284.99871826171875,284.95001220703125,299.8500061035156,292.2616271972656,297.9490661621094,297.2246398925781,284.9996337890625,1.0,0.721199095249176,0.3678869903087616,0.3678869903087616,1.0,1.0,-3.563309669494629,0.9818967580795288,2.5814130306243896,0.1773063540458679,0.9246574640274048,0.9246574640274048,0.0,305.24200439453125,312.0,58727.21484375,0.0,4437.759765625,1.0,279.1410217285156,283.0702819824219,295.23663330078125,298.96826171875,293.1499938964844,293.1499938964844,278.8500061035156,32907.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469642043113708,1.0,0.0,0.0,3.569427251815796,3.5694499015808105,8.501398838234309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.12890625,0.0,1952.766845703125,1895.4371337890625,0.0,3835.572265625,1.0,1.0,0.0,3.0,1.0,0.0
17852460,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.761066734790802,0.4194228053092956,0.3844305276870727,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8813397884368896,0.6618769764900208,0.631943941116333,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.850314736366272,0.5936424136161804,0.4190662503242492,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7715321779251099,0.4376939237117767,0.4217434823513031,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6342973709106445,0.2383818924427032,1.1114065647125244,284.90167236328125,284.95001220703125,299.8385009765625,292.2685241699219,297.9407043457031,297.2195129394531,284.9030456542969,1.0,0.7229639291763306,0.3672426640987396,0.3672426640987396,1.0,1.0,-3.565223217010498,0.9804944396018982,2.584728717803955,0.1756318658590316,0.8400816321372986,0.8400816321372986,0.0,308.49432373046875,315.0,59538.86328125,0.0,4462.74462890625,1.0,278.8583374023437,282.9543151855469,295.2884521484375,299.1334228515625,293.1499938964844,293.1499938964844,279.1499938964844,38451.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95435893535614,1.0,0.0,0.0,3.4709136486053467,3.4709365367889404,8.038609848881606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.59423828125,0.0,1867.1400146484373,1895.4371337890625,0.0,3902.14453125,0.9834416508674622,1.0,0.0,3.0,1.0,0.0
17852520,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.761066734790802,0.4194228053092956,0.3844305276870727,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8813397884368896,0.6618769764900208,0.631943941116333,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.850314736366272,0.5936424136161804,0.4190662503242492,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7715321779251099,0.4376939237117767,0.4217434823513031,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6342973709106445,0.2383818924427032,1.1114065647125244,284.90167236328125,284.95001220703125,299.8385009765625,292.2685241699219,297.9407043457031,297.2195129394531,284.9030456542969,1.0,0.7229639291763306,0.3672426640987396,0.3672426640987396,1.0,1.0,-3.565223217010498,0.9804944396018982,2.584728717803955,0.1756318658590316,0.8400816321372986,0.8400816321372986,0.0,308.49432373046875,315.0,59538.86328125,0.0,4462.74462890625,1.0,278.8583374023437,282.9543151855469,295.2884521484375,299.1334228515625,293.1499938964844,293.1499938964844,279.1499938964844,38451.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95435893535614,1.0,0.0,0.0,3.4709136486053467,3.4709365367889404,8.038609848881606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.59423828125,0.0,1867.1400146484373,1895.4371337890625,0.0,3902.14453125,0.9834416508674622,1.0,0.0,3.0,1.0,0.0
17852580,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7594720721244812,0.4193589985370636,0.3842244446277618,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8795329332351685,0.6619323492050171,0.6318221688270569,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8500670790672302,0.5968096852302551,0.421138197183609,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7703219056129456,0.4383214712142944,0.4222379326820373,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6332258582115173,0.2385144680738449,1.1119158267974854,285.0014038085937,284.95001220703125,299.8297424316406,292.279541015625,297.9392395019531,297.22265625,285.0024108886719,1.0,0.7247196435928345,0.3665983378887176,0.3665983378887176,1.0,1.0,-3.5685200691223145,0.9795426726341248,2.588977336883545,0.1738870441913604,0.9265494346618652,0.9265494346618652,0.0,311.2939758300781,318.0,58771.90234375,0.0,4488.78076171875,1.0,279.1409912109375,283.072509765625,295.25421142578125,298.9859619140625,293.1499938964844,293.1499938964844,278.8500061035156,32808.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457667469978333,1.0,0.0,0.0,3.569919347763061,3.569941997528076,8.50374249239394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.171875,0.0,1952.49267578125,1895.4371337890625,0.0,3824.74658203125,1.0,1.0,0.0,3.0,1.0,0.0
17852640,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7594720721244812,0.4193589985370636,0.3842244446277618,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8795329332351685,0.6619323492050171,0.6318221688270569,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8500670790672302,0.5968096852302551,0.421138197183609,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7703219056129456,0.4383214712142944,0.4222379326820373,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6332258582115173,0.2385144680738449,1.1119158267974854,285.0014038085937,284.95001220703125,299.8297424316406,292.279541015625,297.9392395019531,297.22265625,285.0024108886719,1.0,0.7247196435928345,0.3665983378887176,0.3665983378887176,1.0,1.0,-3.5685200691223145,0.9795426726341248,2.588977336883545,0.1738870441913604,0.9265494346618652,0.9265494346618652,0.0,311.2939758300781,318.0,58771.90234375,0.0,4488.78076171875,1.0,279.1409912109375,283.072509765625,295.25421142578125,298.9859619140625,293.1499938964844,293.1499938964844,278.8500061035156,32808.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457667469978333,1.0,0.0,0.0,3.569919347763061,3.569941997528076,8.50374249239394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.171875,0.0,1952.49267578125,1895.4371337890625,0.0,3824.74658203125,1.0,1.0,0.0,3.0,1.0,0.0
17852700,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7586989402770996,0.4189794957637787,0.3841522634029388,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8786584734916687,0.6616158485412598,0.6318153142929077,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8499469757080078,0.5980006456375122,0.4221825897693634,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7697538137435913,0.4384216368198395,0.4225422143936157,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6327359676361084,0.2384766787290573,1.11241614818573,284.8937683105469,284.95001220703125,299.8263244628906,292.2865295410156,297.9365234375,297.22119140625,284.8899841308594,1.0,0.725653886795044,0.3662761747837066,0.3662761747837066,1.0,1.0,-3.57065486907959,0.9792153835296632,2.591439247131348,0.1731727421283722,0.8556456565856934,0.8556456565856934,0.0,312.734375,318.0,59810.41796875,0.0,4503.376953125,1.0,278.8997497558594,282.9398803710937,295.3132629394531,299.2041320800781,293.1499938964844,293.1499938964844,278.8500061035156,36025.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511990547180176,1.0,0.0,0.0,3.547096014022827,3.547119140625,8.395357440349471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9326171875,0.0,1951.5631103515625,1895.4371337890625,0.0,3873.7578125,0.9986757040023804,1.0,0.0,3.0,1.0,0.0
17852760,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7574421763420105,0.4183878600597381,0.3837254345417022,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8772860765457153,0.6610398888587952,0.6314034461975098,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.849349856376648,0.598968505859375,0.4229300022125244,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7687531113624573,0.4383323490619659,0.422574371099472,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6319100856781006,0.2383086085319519,1.1121790409088137,284.9033508300781,284.95001220703125,299.8235168457031,292.29443359375,297.932373046875,297.2174987792969,284.9049987792969,1.0,0.726459801197052,0.3659659624099731,0.3659659624099731,1.0,1.0,-3.5703020095825195,0.9781258702278136,2.5921761989593506,0.1722351312637329,0.8428468704223633,0.8428468704223633,0.0,314.54443359375,306.0,59543.20703125,0.0,4513.45654296875,1.0,278.8583374023437,282.9493713378906,295.31402587890625,299.15985107421875,293.1499938964844,293.1499938964844,279.1499938964844,38317.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531055688858032,1.0,0.0,0.0,3.476801872253418,3.476824760437012,8.065906627052755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.43603515625,0.0,1874.0743408203125,1895.4371337890625,0.0,3890.896240234375,0.9847625494003296,1.0,0.0,3.0,1.0,0.0
17852820,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.759516179561615,0.418346643447876,0.3832610845565796,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8799253106117249,0.6610521674156189,0.6309533715248108,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8531588315963745,0.6020846366882324,0.4247507154941559,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7713544368743896,0.4389630258083343,0.4227842390537262,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.633657693862915,0.238443985581398,1.1113406419754028,285.0043640136719,284.95001220703125,299.819580078125,292.3128662109375,297.9322814941406,297.2207336425781,285.0055236816406,1.0,0.7241175770759583,0.3653455376625061,0.3653455376625061,1.0,1.0,-3.570631980895996,0.9762890934944152,2.5943427085876465,0.1703268587589264,0.9304963946342468,0.9304963946342468,0.0,310.1786804199219,294.0,58814.41796875,0.0,4487.75537109375,1.0,279.14111328125,283.0752258300781,295.2868347167969,299.02008056640625,293.1499938964844,293.1499938964844,278.8500061035156,32611.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444234371185304,1.0,0.0,0.0,3.570284843444824,3.570307493209839,8.505483606313646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.42578125,0.0,1951.04443359375,1895.4371337890625,0.0,3812.587890625,1.0,1.0,0.0,3.0,1.0,0.0
17852880,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.759516179561615,0.418346643447876,0.3832610845565796,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8799253106117249,0.6610521674156189,0.6309533715248108,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8531588315963745,0.6020846366882324,0.4247507154941559,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7713544368743896,0.4389630258083343,0.4227842390537262,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.633657693862915,0.238443985581398,1.1113406419754028,285.0043640136719,284.95001220703125,299.819580078125,292.3128662109375,297.9322814941406,297.2207336425781,285.0055236816406,1.0,0.7241175770759583,0.3653455376625061,0.3653455376625061,1.0,1.0,-3.570631980895996,0.9762890934944152,2.5943427085876465,0.1703268587589264,0.9304963946342468,0.9304963946342468,0.0,310.1786804199219,294.0,58814.41796875,0.0,4487.75537109375,1.0,279.14111328125,283.0752258300781,295.2868347167969,299.02008056640625,293.1499938964844,293.1499938964844,278.8500061035156,32611.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444234371185304,1.0,0.0,0.0,3.570284843444824,3.570307493209839,8.505483606313646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.42578125,0.0,1951.04443359375,1895.4371337890625,0.0,3812.587890625,1.0,1.0,0.0,3.0,1.0,0.0
17852940,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7633382081985474,0.4174748361110687,0.3824332654476166,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8847508430480957,0.6601734161376953,0.6301127076148987,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8589819669723511,0.6042409539222717,0.4262213408946991,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7758689522743225,0.4390339851379394,0.4227391481399536,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6368618011474609,0.2383063435554504,1.109805703163147,284.9001159667969,284.95001220703125,299.8178100585937,292.3345947265625,297.92706298828125,297.21630859375,284.9013671875,1.0,0.7200027704238892,0.364725112915039,0.364725112915039,1.0,1.0,-3.5685031414031982,0.9736570119857788,2.59484601020813,0.1683485954999923,0.8428139090538025,0.8428139090538025,0.0,302.336669921875,282.0,59740.5703125,0.0,4434.1767578125,1.0,278.8583068847656,282.9555053710937,295.3533630371094,299.2034912109375,293.1499938964844,293.1499938964844,279.1499938964844,38269.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515703320503236,1.0,0.0,0.0,3.480268239974976,3.4802911281585693,8.081997862063872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.95751953125,0.0,1878.46875,1895.4371337890625,0.0,3877.097900390625,0.985497236251831,1.0,0.0,3.0,1.0,0.0
17853000,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7633382081985474,0.4174748361110687,0.3824332654476166,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8847508430480957,0.6601734161376953,0.6301127076148987,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8589819669723511,0.6042409539222717,0.4262213408946991,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7758689522743225,0.4390339851379394,0.4227391481399536,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6368618011474609,0.2383063435554504,1.109805703163147,284.9001159667969,284.95001220703125,299.8178100585937,292.3345947265625,297.92706298828125,297.21630859375,284.9013671875,1.0,0.7200027704238892,0.364725112915039,0.364725112915039,1.0,1.0,-3.5685031414031982,0.9736570119857788,2.59484601020813,0.1683485954999923,0.8428139090538025,0.8428139090538025,0.0,302.336669921875,282.0,59740.5703125,0.0,4434.1767578125,1.0,278.8583068847656,282.9555053710937,295.3533630371094,299.2034912109375,293.1499938964844,293.1499938964844,279.1499938964844,38269.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515703320503236,1.0,0.0,0.0,3.480268239974976,3.4802911281585693,8.081997862063872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.95751953125,0.0,1878.46875,1895.4371337890625,0.0,3877.097900390625,0.985497236251831,1.0,0.0,3.0,1.0,0.0
17853060,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7690000534057617,0.4175630807876587,0.3818637728691101,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8916329145431519,0.6602252721786499,0.6294668316841125,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8668612837791443,0.6073840856552124,0.427890807390213,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7821789979934692,0.4397568702697754,0.4228017926216125,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6414147615432739,0.2385507822036743,1.108344316482544,285.001708984375,284.95001220703125,299.8179016113281,292.3592834472656,297.9288330078125,297.2204284667969,285.00299072265625,1.0,0.714942455291748,0.3641916811466217,0.3641916811466217,1.0,1.0,-3.5673577785491943,0.971613347530365,2.595744371414185,0.1665184944868087,0.9298447966575624,0.9298447966575624,0.0,292.1500549316406,270.0,58829.28125,0.0,4369.0419921875,1.0,279.1410827636719,283.07257080078125,295.331787109375,299.0658264160156,293.1499938964844,293.1499938964844,278.8500061035156,32654.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425544142723083,1.0,0.0,0.0,3.572699069976806,3.5727217197418213,8.51699041959364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.662109375,0.0,1954.994140625,1895.4371337890625,0.0,3795.645751953125,1.0,1.0,0.0,3.0,1.0,0.0
17853120,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7690000534057617,0.4175630807876587,0.3818637728691101,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8916329145431519,0.6602252721786499,0.6294668316841125,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8668612837791443,0.6073840856552124,0.427890807390213,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7821789979934692,0.4397568702697754,0.4228017926216125,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6414147615432739,0.2385507822036743,1.108344316482544,285.001708984375,284.95001220703125,299.8179016113281,292.3592834472656,297.9288330078125,297.2204284667969,285.00299072265625,1.0,0.714942455291748,0.3641916811466217,0.3641916811466217,1.0,1.0,-3.5673577785491943,0.971613347530365,2.595744371414185,0.1665184944868087,0.9298447966575624,0.9298447966575624,0.0,292.1500549316406,270.0,58829.28125,0.0,4369.0419921875,1.0,279.1410827636719,283.07257080078125,295.331787109375,299.0658264160156,293.1499938964844,293.1499938964844,278.8500061035156,32654.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425544142723083,1.0,0.0,0.0,3.572699069976806,3.5727217197418213,8.51699041959364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.662109375,0.0,1954.994140625,1895.4371337890625,0.0,3795.645751953125,1.0,1.0,0.0,3.0,1.0,0.0
17853180,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7752063274383545,0.4167980551719665,0.381032645702362,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8991749882698059,0.6593436598777771,0.6285265684127808,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8753888607025146,0.6094018816947937,0.4292184710502624,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7891285419464111,0.439909279346466,0.422726422548294,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6465466618537903,0.2385086864233017,1.1067347526550293,284.8975830078125,284.95001220703125,299.8197021484375,292.38671875,297.9247741699219,297.2159729003906,284.9011535644531,1.0,0.7093959450721741,0.3636582493782043,0.3636582493782043,1.0,1.0,-3.564806699752808,0.969119906425476,2.595686674118042,0.1647709906101226,0.8408809304237366,0.8408809304237366,0.0,281.4352722167969,258.0,59583.76171875,0.0,4296.96337890625,1.0,278.8585510253906,282.9477233886719,295.40533447265625,299.25555419921875,293.1499938964844,293.1499938964844,279.1499938964844,38487.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496667981147766,1.0,0.0,0.0,3.476276397705078,3.4762990474700928,8.063468044383626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.2314453125,0.0,1874.997314453125,1895.4371337890625,0.0,3859.9599609375,0.9846997261047364,1.0,0.0,3.0,1.0,0.0
17853240,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7752063274383545,0.4167980551719665,0.381032645702362,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8991749882698059,0.6593436598777771,0.6285265684127808,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8753888607025146,0.6094018816947937,0.4292184710502624,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7891285419464111,0.439909279346466,0.422726422548294,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6465466618537903,0.2385086864233017,1.1067347526550293,284.8975830078125,284.95001220703125,299.8197021484375,292.38671875,297.9247741699219,297.2159729003906,284.9011535644531,1.0,0.7093959450721741,0.3636582493782043,0.3636582493782043,1.0,1.0,-3.564806699752808,0.969119906425476,2.595686674118042,0.1647709906101226,0.8408809304237366,0.8408809304237366,0.0,281.4352722167969,258.0,59583.76171875,0.0,4296.96337890625,1.0,278.8585510253906,282.9477233886719,295.40533447265625,299.25555419921875,293.1499938964844,293.1499938964844,279.1499938964844,38487.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496667981147766,1.0,0.0,0.0,3.476276397705078,3.4762990474700928,8.063468044383626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.2314453125,0.0,1874.997314453125,1895.4371337890625,0.0,3859.9599609375,0.9846997261047364,1.0,0.0,3.0,1.0,0.0
17853300,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7786197066307068,0.4168321490287781,0.3805952966213226,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.903269112110138,0.6592884659767151,0.6279801726341248,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8800089955329895,0.6108291745185852,0.429830938577652,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7928930521011353,0.4402492046356201,0.4226349592208862,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6493497490882874,0.2386225908994674,1.1056909561157229,285.0055236816406,284.95001220703125,299.8211975097656,292.4013671875,297.9254455566406,297.2172241210937,285.0060729980469,1.0,0.706449031829834,0.3633915483951568,0.3633915483951568,1.0,1.0,-3.562987327575684,0.9677070379257202,2.595280408859253,0.1637065708637237,0.9152443408966064,0.9152443408966064,0.0,275.8305358886719,258.0,58864.34765625,0.0,4258.0283203125,1.0,279.09765625,283.0704345703125,295.3656616210937,299.0633544921875,293.1499938964844,293.1499938964844,279.1499938964844,33732.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431502223014832,1.0,0.0,0.0,3.536099672317505,3.5361223220825195,8.343385502485035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.7060546875,0.0,1912.87451171875,1895.4371337890625,0.0,3801.0498046875,0.9957667589187622,1.0,0.0,3.0,1.0,0.0
17853360,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.78281170129776,0.4170032739639282,0.3805058002471924,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9083362221717834,0.6593972444534302,0.6278162002563477,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8854430317878723,0.6123734712600708,0.4307197630405426,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7973693609237671,0.4407259821891784,0.4228133857250213,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6527535319328308,0.2388403117656707,1.1053893566131592,285.00555419921875,284.95001220703125,299.822998046875,292.41656494140625,297.9273376464844,297.2198791503906,285.0064392089844,1.0,0.7035783529281616,0.3631477355957031,0.3631477355957031,1.0,1.0,-3.563601016998291,0.9671342372894288,2.5964667797088623,0.1629891246557235,0.93324613571167,0.93324613571167,0.0,269.7864074707031,246.0,58858.3046875,0.0,4222.88037109375,1.0,279.1412048339844,283.0760192871094,295.3874816894531,299.1216125488281,293.1499938964844,293.1499938964844,278.8500061035156,32441.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403250813484192,1.0,0.0,0.0,3.5726795196533203,3.572702169418335,8.516897764820897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.1005859375,0.0,1952.82861328125,1895.4371337890625,0.0,3775.400390625,1.0,1.0,0.0,3.0,1.0,0.0
17853420,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7907012104988098,0.416314959526062,0.3797228336334228,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9185802936553956,0.6585114002227783,0.6268399357795715,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.895878791809082,0.6142988204956055,0.431941419839859,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8059459924697876,0.4409385323524475,0.4227722287178039,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6594231724739075,0.2388633489608764,1.103949785232544,284.9010314941406,284.95001220703125,299.8275756835937,292.4485778808594,297.9241638183594,297.21551513671875,284.90234375,1.0,0.697619616985321,0.3626601099967956,0.3626601099967956,1.0,1.0,-3.5611824989318848,0.9648274779319764,2.596354961395264,0.1614058315753936,0.8450154662132263,0.8450154662132263,0.0,258.3256530761719,234.0,59598.75,0.0,4146.79150390625,1.0,278.8586120605469,282.95135498046875,295.466064453125,299.3201599121094,293.1499938964844,293.1499938964844,279.1499938964844,38138.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472971558570862,1.0,0.0,0.0,3.4830257892608643,3.483048677444458,8.094810368675098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.75537109375,0.0,1881.0531005859373,1895.4371337890625,0.0,3838.580078125,0.9861600995063782,1.0,0.0,3.0,1.0,0.0
17853480,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7907012104988098,0.416314959526062,0.3797228336334228,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9185802936553956,0.6585114002227783,0.6268399357795715,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.895878791809082,0.6142988204956055,0.431941419839859,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8059459924697876,0.4409385323524475,0.4227722287178039,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6594231724739075,0.2388633489608764,1.103949785232544,284.9010314941406,284.95001220703125,299.8275756835937,292.4485778808594,297.9241638183594,297.21551513671875,284.90234375,1.0,0.697619616985321,0.3626601099967956,0.3626601099967956,1.0,1.0,-3.5611824989318848,0.9648274779319764,2.596354961395264,0.1614058315753936,0.8450154662132263,0.8450154662132263,0.0,258.3256530761719,234.0,59598.75,0.0,4146.79150390625,1.0,278.8586120605469,282.95135498046875,295.466064453125,299.3201599121094,293.1499938964844,293.1499938964844,279.1499938964844,38138.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472971558570862,1.0,0.0,0.0,3.4830257892608643,3.483048677444458,8.094810368675098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.75537109375,0.0,1881.0531005859373,1895.4371337890625,0.0,3838.580078125,0.9861600995063782,1.0,0.0,3.0,1.0,0.0
17853540,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7999833226203918,0.4165608286857605,0.3792271316051483,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9308494925498962,0.658547043800354,0.6261042952537537,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.908024251461029,0.6172215342521667,0.4333966970443725,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8154081106185913,0.4417842626571655,0.4228793084621429,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6672694683074951,0.2392393797636032,1.1027556657791138,285.0082397460937,284.95001220703125,299.8332214355469,292.482421875,297.9274597167969,297.2194519042969,285.0095520019531,1.0,0.6915603876113892,0.3621724843978882,0.3621724843978882,1.0,1.0,-3.560135126113892,0.9629653096199036,2.597169876098633,0.1597903221845626,0.9368115663528442,0.9368115663528442,0.0,246.3007049560547,222.0,58916.18359375,0.0,4070.95849609375,1.0,279.1411437988281,283.0799255371094,295.4534606933594,299.1908264160156,293.1499938964844,293.1499938964844,278.8500061035156,32312.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380014538764954,1.0,0.0,0.0,3.5722994804382324,3.572321891784668,8.515085028193425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.951171875,0.0,1950.9776611328125,1895.4371337890625,0.0,3754.256591796875,1.0,1.0,0.0,3.0,1.0,0.0
17853600,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7999833226203918,0.4165608286857605,0.3792271316051483,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9308494925498962,0.658547043800354,0.6261042952537537,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.908024251461029,0.6172215342521667,0.4333966970443725,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8154081106185913,0.4417842626571655,0.4228793084621429,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6672694683074951,0.2392393797636032,1.1027556657791138,285.0082397460937,284.95001220703125,299.8332214355469,292.482421875,297.9274597167969,297.2194519042969,285.0095520019531,1.0,0.6915603876113892,0.3621724843978882,0.3621724843978882,1.0,1.0,-3.560135126113892,0.9629653096199036,2.597169876098633,0.1597903221845626,0.9368115663528442,0.9368115663528442,0.0,246.3007049560547,222.0,58916.18359375,0.0,4070.95849609375,1.0,279.1411437988281,283.0799255371094,295.4534606933594,299.1908264160156,293.1499938964844,293.1499938964844,278.8500061035156,32312.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380014538764954,1.0,0.0,0.0,3.5722994804382324,3.572321891784668,8.515085028193425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.951171875,0.0,1950.9776611328125,1895.4371337890625,0.0,3754.256591796875,1.0,1.0,0.0,3.0,1.0,0.0
17853660,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.80948406457901,0.4159221649169922,0.3784911632537842,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9435229897499084,0.6576623320579529,0.6251298785209656,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.921692669391632,0.6191086173057556,0.434595912694931,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8248496055603027,0.4420284032821655,0.4228675961494446,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6756616234779358,0.2393085807561874,1.101502537727356,284.8980407714844,284.95001220703125,299.8397216796875,292.5178527832031,297.92498779296875,297.2153015136719,284.8999328613281,1.0,0.6854555010795593,0.3616876304149627,0.3616876304149627,1.0,1.0,-3.5580084323883057,0.9607558250427246,2.597252607345581,0.1583462655544281,0.8463530540466309,0.8463530540466309,0.0,234.63560485839844,210.0,59787.02734375,0.0,3994.556396484375,1.0,278.8578491210937,282.9486389160156,295.5357360839844,299.3949890136719,293.1499938964844,293.1499938964844,279.1499938964844,38100.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94491845369339,1.0,0.0,0.0,3.490710496902466,3.4907331466674805,8.130568858177867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1552734375,0.0,1891.50732421875,1895.4371337890625,0.0,3817.0703125,0.9877229928970336,1.0,0.0,3.0,1.0,0.0
17853720,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.80948406457901,0.4159221649169922,0.3784911632537842,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9435229897499084,0.6576623320579529,0.6251298785209656,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.921692669391632,0.6191086173057556,0.434595912694931,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8248496055603027,0.4420284032821655,0.4228675961494446,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6756616234779358,0.2393085807561874,1.101502537727356,284.8980407714844,284.95001220703125,299.8397216796875,292.5178527832031,297.92498779296875,297.2153015136719,284.8999328613281,1.0,0.6854555010795593,0.3616876304149627,0.3616876304149627,1.0,1.0,-3.5580084323883057,0.9607558250427246,2.597252607345581,0.1583462655544281,0.8463530540466309,0.8463530540466309,0.0,234.63560485839844,210.0,59787.02734375,0.0,3994.556396484375,1.0,278.8578491210937,282.9486389160156,295.5357360839844,299.3949890136719,293.1499938964844,293.1499938964844,279.1499938964844,38100.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94491845369339,1.0,0.0,0.0,3.490710496902466,3.4907331466674805,8.130568858177867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1552734375,0.0,1891.50732421875,1895.4371337890625,0.0,3817.0703125,0.9877229928970336,1.0,0.0,3.0,1.0,0.0
17853780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8199263215065002,0.4161919057369232,0.3780008554458618,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9574993252754213,0.657673180103302,0.6243547201156616,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9377666711807252,0.6219771504402161,0.4359977841377258,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8355768918991089,0.4428829550743103,0.4229717552661896,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.685401439666748,0.2397127896547317,1.1004055738449097,285.01171875,284.95001220703125,299.8468933105469,292.5545654296875,297.9285888671875,297.2191162109375,285.012939453125,1.0,0.6792787313461304,0.3612028062343597,0.3612028062343597,1.0,1.0,-3.556969165802002,0.9589003920555116,2.5980687141418457,0.1568382084369659,0.9423002004623412,0.9423002004623412,0.0,222.54087829589844,198.0,59010.3359375,0.0,3918.431884765625,1.0,279.14117431640625,283.0845642089844,295.5258483886719,299.2689208984375,293.1499938964844,293.1499938964844,278.8500061035156,32051.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357024431228638,1.0,0.0,0.0,3.5741612911224365,3.574183940887451,8.523963970219484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.2568359375,0.0,1951.060546875,1895.4371337890625,0.0,3733.29638671875,1.0,1.0,0.0,3.0,1.0,0.0
