time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8199263215065002,0.4161919057369232,0.3780008554458618,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9574993252754213,0.657673180103302,0.6243547201156616,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9377666711807252,0.6219771504402161,0.4359977841377258,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8355768918991089,0.4428829550743103,0.4229717552661896,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.685401439666748,0.2397127896547317,1.1004055738449097,285.01171875,284.95001220703125,299.8468933105469,292.5545654296875,297.9285888671875,297.2191162109375,285.012939453125,1.0,0.6792787313461304,0.3612028062343597,0.3612028062343597,1.0,1.0,-3.556969165802002,0.9589003920555116,2.5980687141418457,0.1568382084369659,0.9423002004623412,0.9423002004623412,0.0,222.54087829589844,198.0,59010.3359375,0.0,3918.431884765625,1.0,279.14117431640625,283.0845642089844,295.5258483886719,299.2689208984375,293.1499938964844,293.1499938964844,278.8500061035156,32051.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357024431228638,1.0,0.0,0.0,3.5741612911224365,3.574183940887451,8.523963970219484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.2568359375,0.0,1951.060546875,1895.4371337890625,0.0,3733.29638671875,1.0,1.0,0.0,3.0,1.0,0.0
17853900,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.825528621673584,0.416028082370758,0.3778389692306518,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9647640585899352,0.6573862433433533,0.6240770220756531,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.946350634098053,0.6230459213256836,0.4367483556270599,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8415333032608032,0.4431300461292267,0.4231186211109161,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6908196210861206,0.2398393303155899,1.1002241373062134,284.8998413085937,284.95001220703125,299.85064697265625,292.5733337402344,297.92852783203125,297.2184753417969,284.8954467773437,1.0,0.6762545108795166,0.3609603941440582,0.3609603941440582,1.0,1.0,-3.557307004928589,0.9582390189170836,2.5990679264068604,0.1562792807817459,0.8714838624000549,0.8714838624000549,0.0,216.4702606201172,198.0,60093.6171875,0.0,3882.41552734375,1.0,278.8996276855469,282.9502258300781,295.5968322753906,299.5038146972656,293.1499938964844,293.1499938964844,278.8500061035156,34741.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408038854599,1.0,0.0,0.0,3.557337045669556,3.5573599338531494,8.443905130661733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.201171875,0.0,1953.584228515625,1895.4371337890625,0.0,3779.751708984375,1.0,1.0,0.0,3.0,1.0,0.0
17853960,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8306128978729248,0.4155878126621246,0.3773021101951599,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9711776375770568,0.6567776799201965,0.6233758330345154,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.954095721244812,0.6238102316856384,0.4371676743030548,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8471315503120422,0.4431417882442474,0.4229777753353119,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6958417892456055,0.2398145794868469,1.0993006229400637,284.8957824707031,284.95001220703125,299.8544921875,292.59228515625,297.92645263671875,297.21502685546875,284.8976135253906,1.0,0.6730871200561523,0.3607318699359894,0.3607318699359894,1.0,1.0,-3.555046319961548,0.9567950367927552,2.5982511043548584,0.1555073261260986,0.849023699760437,0.849023699760437,0.0,210.81863403320312,201.0,59933.47265625,0.0,3842.357177734375,1.0,278.8583374023437,282.9476623535156,295.6105041503906,299.4791259765625,293.1499938964844,293.1499938964844,279.1499938964844,37864.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426487684249878,1.0,0.0,0.0,3.5004723072052,3.500495195388794,8.176107826329826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.0224609375,0.0,1902.989501953125,1895.4371337890625,0.0,3796.50146484375,0.9897341728210448,1.0,0.0,3.0,1.0,0.0
17854020,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8358998894691467,0.4158588349819183,0.3770648837089538,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9773254990577698,0.6567557454109192,0.6228305697441101,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9623802900314332,0.6266090869903564,0.4387112855911255,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8531150221824646,0.4439890384674072,0.4233405590057373,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7010952830314636,0.2402283400297165,1.099531650543213,285.0172424316406,284.95001220703125,299.8623352050781,292.6307373046875,297.93017578125,297.2185363769531,285.018310546875,1.0,0.671018660068512,0.3602748513221741,0.3602748513221741,1.0,1.0,-3.5566625595092773,0.9558714628219604,2.600790977478028,0.1542636901140213,0.9506800174713136,0.9506800174713136,0.0,205.61964416503903,204.0,59146.57421875,0.0,3814.89697265625,1.0,279.1413879394531,283.09039306640625,295.6021728515625,299.353759765625,293.1499938964844,293.1499938964844,278.8500061035156,31633.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93352872133255,1.0,0.0,0.0,3.577451467514038,3.5774738788604736,8.539664122508839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.5009765625,0.0,1951.656982421875,1895.4371337890625,0.0,3713.44287109375,1.0,1.0,0.0,3.0,1.0,0.0
17854080,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8358998894691467,0.4158588349819183,0.3770648837089538,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9773254990577698,0.6567557454109192,0.6228305697441101,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9623802900314332,0.6266090869903564,0.4387112855911255,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8531150221824646,0.4439890384674072,0.4233405590057373,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7010952830314636,0.2402283400297165,1.099531650543213,285.0172424316406,284.95001220703125,299.8623352050781,292.6307373046875,297.93017578125,297.2185363769531,285.018310546875,1.0,0.671018660068512,0.3602748513221741,0.3602748513221741,1.0,1.0,-3.5566625595092773,0.9558714628219604,2.600790977478028,0.1542636901140213,0.9506800174713136,0.9506800174713136,0.0,205.61964416503903,204.0,59146.57421875,0.0,3814.89697265625,1.0,279.1413879394531,283.09039306640625,295.6021728515625,299.353759765625,293.1499938964844,293.1499938964844,278.8500061035156,31633.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93352872133255,1.0,0.0,0.0,3.577451467514038,3.5774738788604736,8.539664122508839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.5009765625,0.0,1951.656982421875,1895.4371337890625,0.0,3713.44287109375,1.0,1.0,0.0,3.0,1.0,0.0
17854140,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8368200063705444,0.4151945114135742,0.3767428398132324,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9783398509025574,0.6557926535606384,0.6222357749938965,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9648761749267578,0.6283156275749207,0.4401297867298126,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8545902371406555,0.444195806980133,0.4237413108348846,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7023583054542542,0.2402880787849426,1.1003220081329346,284.8940124511719,284.95001220703125,299.8702087402344,292.6695861816406,297.9277648925781,297.2137451171875,284.8955383300781,1.0,0.6708664894104004,0.3598178029060364,0.3598178029060364,1.0,1.0,-3.558708429336548,0.9550692439079284,2.6036391258239746,0.153325617313385,0.8555737137794495,0.8555737137794495,0.0,204.6631622314453,207.0,60207.234375,0.0,3814.252685546875,1.0,278.857666015625,282.94488525390625,295.6894836425781,299.5738525390625,293.1499938964844,293.1499938964844,279.1499938964844,37353.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407369494438172,1.0,0.0,0.0,3.518495798110962,3.518518686294556,8.260519166469749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.2275390625,0.0,1923.6158447265625,1895.4371337890625,0.0,3779.1435546875,0.9933284521102904,1.0,0.0,3.0,1.0,0.0
17854200,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8368200063705444,0.4151945114135742,0.3767428398132324,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9783398509025574,0.6557926535606384,0.6222357749938965,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9648761749267578,0.6283156275749207,0.4401297867298126,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8545902371406555,0.444195806980133,0.4237413108348846,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7023583054542542,0.2402880787849426,1.1003220081329346,284.8940124511719,284.95001220703125,299.8702087402344,292.6695861816406,297.9277648925781,297.2137451171875,284.8955383300781,1.0,0.6708664894104004,0.3598178029060364,0.3598178029060364,1.0,1.0,-3.558708429336548,0.9550692439079284,2.6036391258239746,0.153325617313385,0.8555737137794495,0.8555737137794495,0.0,204.6631622314453,207.0,60207.234375,0.0,3814.252685546875,1.0,278.857666015625,282.94488525390625,295.6894836425781,299.5738525390625,293.1499938964844,293.1499938964844,279.1499938964844,37353.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407369494438172,1.0,0.0,0.0,3.518495798110962,3.518518686294556,8.260519166469749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.2275390625,0.0,1923.6158447265625,1895.4371337890625,0.0,3779.1435546875,0.9933284521102904,1.0,0.0,3.0,1.0,0.0
17854260,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8361414670944214,0.4153654277324676,0.3766126036643982,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9774638414382936,0.655662477016449,0.621797502040863,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9653165340423584,0.6309616565704346,0.4417162537574768,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8542869687080383,0.4449476897716522,0.4242311418056488,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7020003795623779,0.2406076043844223,1.10120689868927,285.0263671875,284.95001220703125,299.8779296875,292.7086181640625,297.9306640625,297.2161865234375,285.0271911621094,1.0,0.6716611385345459,0.3593495190143585,0.3593495190143585,1.0,1.0,-3.5615768432617188,0.9545015096664428,2.6070752143859863,0.1522022038698196,0.9666336178779602,0.9666336178779602,0.0,205.3512420654297,210.0,59350.56640625,0.0,3825.70849609375,1.0,279.141357421875,283.0981750488281,295.6807861328125,299.4461364746094,293.1499938964844,293.1499938964844,278.8500061035156,30860.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318271279335022,1.0,0.0,0.0,3.58285927772522,3.582881689071656,8.56550173011783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.15625,0.0,1951.7630615234373,1895.4371337890625,0.0,3697.877197265625,1.0,1.0,0.0,3.0,1.0,0.0
17854320,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8361414670944214,0.4153654277324676,0.3766126036643982,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9774638414382936,0.655662477016449,0.621797502040863,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9653165340423584,0.6309616565704346,0.4417162537574768,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8542869687080383,0.4449476897716522,0.4242311418056488,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7020003795623779,0.2406076043844223,1.10120689868927,285.0263671875,284.95001220703125,299.8779296875,292.7086181640625,297.9306640625,297.2161865234375,285.0271911621094,1.0,0.6716611385345459,0.3593495190143585,0.3593495190143585,1.0,1.0,-3.5615768432617188,0.9545015096664428,2.6070752143859863,0.1522022038698196,0.9666336178779602,0.9666336178779602,0.0,205.3512420654297,210.0,59350.56640625,0.0,3825.70849609375,1.0,279.141357421875,283.0981750488281,295.6807861328125,299.4461364746094,293.1499938964844,293.1499938964844,278.8500061035156,30860.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318271279335022,1.0,0.0,0.0,3.58285927772522,3.582881689071656,8.56550173011783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.15625,0.0,1951.7630615234373,1895.4371337890625,0.0,3697.877197265625,1.0,1.0,0.0,3.0,1.0,0.0
17854380,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8339495062828064,0.414625883102417,0.3763535916805267,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9748788475990297,0.6546109914779663,0.6212587356567383,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9638471007347108,0.632520318031311,0.4431399703025818,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8524487614631653,0.4450763463973999,0.424689918756485,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7003175616264343,0.2405908554792404,1.102237343788147,284.8920288085937,284.95001220703125,299.8852233886719,292.7474975585937,297.9275817871094,297.2107238769531,284.8922119140625,1.0,0.6730302572250366,0.3588812351226806,0.3588812351226806,1.0,1.0,-3.56413197517395,0.9538198709487916,2.610312223434448,0.1512838304042816,0.8685250878334045,0.8685250878334045,0.0,207.396728515625,213.0,60555.484375,0.0,3844.62890625,1.0,278.8576354980469,282.9404296875,295.7685241699219,299.6729431152344,293.1499938964844,293.1499938964844,279.1499938964844,36274.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391918778419496,1.0,0.0,0.0,3.545005798339844,3.5450289249420166,8.385466117033502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.4580078125,0.0,1951.0179443359373,1895.4371337890625,0.0,3765.093994140625,0.99857497215271,1.0,0.0,3.0,1.0,0.0
17854440,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8339495062828064,0.414625883102417,0.3763535916805267,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9748788475990297,0.6546109914779663,0.6212587356567383,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9638471007347108,0.632520318031311,0.4431399703025818,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8524487614631653,0.4450763463973999,0.424689918756485,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7003175616264343,0.2405908554792404,1.102237343788147,284.8920288085937,284.95001220703125,299.8852233886719,292.7474975585937,297.9275817871094,297.2107238769531,284.8922119140625,1.0,0.6730302572250366,0.3588812351226806,0.3588812351226806,1.0,1.0,-3.56413197517395,0.9538198709487916,2.610312223434448,0.1512838304042816,0.8685250878334045,0.8685250878334045,0.0,207.396728515625,213.0,60555.484375,0.0,3844.62890625,1.0,278.8576354980469,282.9404296875,295.7685241699219,299.6729431152344,293.1499938964844,293.1499938964844,279.1499938964844,36274.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391918778419496,1.0,0.0,0.0,3.545005798339844,3.5450289249420166,8.385466117033502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.4580078125,0.0,1951.0179443359373,1895.4371337890625,0.0,3765.093994140625,0.99857497215271,1.0,0.0,3.0,1.0,0.0
17854500,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.832339882850647,0.4145096242427826,0.3760636746883392,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9729794859886168,0.6543129086494446,0.6207830309867859,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9624844193458556,0.6335968375205994,0.4437134265899658,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8509992957115173,0.445276141166687,0.4247613847255707,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.698970377445221,0.2406279444694519,1.1022354364395142,285.00604248046875,284.95001220703125,299.888671875,292.76678466796875,297.927490234375,297.2099914550781,285.010009765625,1.0,0.673710286617279,0.3586470782756805,0.3586470782756805,1.0,1.0,-3.563979148864746,0.9530328512191772,2.61094617843628,0.150569275021553,0.9436417818069458,0.9436417818069458,0.0,208.75094604492188,213.0,59596.40625,0.0,3852.495849609375,1.0,279.0991516113281,283.0750732421875,295.7357482910156,299.48443603515625,293.1499938964844,293.1499938964844,279.1499938964844,32647.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333252310752868,1.0,0.0,0.0,3.5704214572906494,3.570444107055664,8.506135031893791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.2265625,0.0,1951.6046142578125,1895.4371337890625,0.0,3711.58251953125,1.0,1.0,0.0,3.0,1.0,0.0
17854560,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8315402269363403,0.4147121012210846,0.3761808276176452,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9719101786613464,0.6543678045272827,0.6207525730133057,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9620493054389954,0.6350106000900269,0.4446400701999664,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8503096699714661,0.4457361102104187,0.4251385331153869,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6983032822608948,0.2408306151628494,1.1030174493789673,285.0350646972656,284.95001220703125,299.8919372558594,292.78594970703125,297.9296264648437,297.2123718261719,285.0358581542969,1.0,0.6745685935020447,0.3584057986736297,0.3584057986736297,1.0,1.0,-3.5665876865386963,0.9530952572822572,2.613492488861084,0.1500874608755111,0.9875871539115906,0.9875871539115906,0.0,209.7338256835937,216.0,59549.21875,0.0,3865.12060546875,1.0,279.1422119140625,283.1060485839844,295.7576599121094,299.5375061035156,293.1499938964844,293.1499938964844,278.8500061035156,29937.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303935170173644,1.0,0.0,0.0,3.5886120796203613,3.588634490966797,8.593029861003743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.2490234375,0.0,1950.863037109375,1895.4371337890625,0.0,3684.747802734375,1.0,1.0,0.0,3.0,1.0,0.0
17854620,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8286408185958862,0.4139415323734283,0.3759404718875885,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.968293309211731,0.6532604098320007,0.6202095150947571,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.95955091714859,0.6364554762840271,0.4460267126560211,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8477103114128113,0.4458173215389251,0.4255950152873993,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6959061026573181,0.2407745122909546,1.1040327548980713,284.8954467773437,284.95001220703125,299.8978271484375,292.8236694335937,297.9259948730469,297.20672607421875,284.8952941894531,1.0,0.676315426826477,0.3579232394695282,0.3579232394695282,1.0,1.0,-3.5690953731536865,0.9523491263389589,2.616746187210083,0.1491124331951141,0.8904908895492554,0.8904908895492554,0.0,212.5855255126953,219.0,60812.95703125,0.0,3888.88623046875,1.0,278.8575439453125,282.94268798828125,295.8448181152344,299.7657165527344,293.1499938964844,293.1499938964844,279.1499938964844,34515.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377636909484864,1.0,0.0,0.0,3.5588128566741943,3.558835744857788,8.450912787338893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.1669921875,0.0,1953.464111328125,1895.4371337890625,0.0,3752.0908203125,1.0,1.0,0.0,3.0,1.0,0.0
17854680,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8286408185958862,0.4139415323734283,0.3759404718875885,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.968293309211731,0.6532604098320007,0.6202095150947571,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.95955091714859,0.6364554762840271,0.4460267126560211,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8477103114128113,0.4458173215389251,0.4255950152873993,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6959061026573181,0.2407745122909546,1.1040327548980713,284.8954467773437,284.95001220703125,299.8978271484375,292.8236694335937,297.9259948730469,297.20672607421875,284.8952941894531,1.0,0.676315426826477,0.3579232394695282,0.3579232394695282,1.0,1.0,-3.5690953731536865,0.9523491263389589,2.616746187210083,0.1491124331951141,0.8904908895492554,0.8904908895492554,0.0,212.5855255126953,219.0,60812.95703125,0.0,3888.88623046875,1.0,278.8575439453125,282.94268798828125,295.8448181152344,299.7657165527344,293.1499938964844,293.1499938964844,279.1499938964844,34515.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377636909484864,1.0,0.0,0.0,3.5588128566741943,3.558835744857788,8.450912787338893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.1669921875,0.0,1953.464111328125,1895.4371337890625,0.0,3752.0908203125,1.0,1.0,0.0,3.0,1.0,0.0
17854740,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8258471488952637,0.4139769673347473,0.3757296204566955,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9646655917167664,0.6529355645179749,0.6196361184120178,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9571343660354614,0.6388152241706848,0.4474391341209411,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8451765775680542,0.4464144706726074,0.4259959459304809,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6935042142868042,0.2409724444150924,1.1046890020370483,285.0425109863281,284.95001220703125,299.9027099609375,292.86041259765625,297.9272155761719,297.2080383300781,285.04345703125,1.0,0.6780121326446533,0.3574406802654266,0.3574406802654266,1.0,1.0,-3.5711123943328857,0.9514585137367249,2.6196539402008057,0.1478340774774551,1.0,1.0,0.0,215.3800201416016,222.0,59738.921875,0.0,3911.1025390625,1.0,279.1424865722656,283.113037109375,295.83221435546875,299.6260681152344,293.1499938964844,293.1499938964844,278.8500061035156,29163.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929046630859375,1.0,0.0,0.0,3.593616008758545,3.5936381816864014,8.617010394118552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.970703125,0.0,1950.360107421875,1895.4371337890625,0.0,3672.3994140625,1.0,1.0,0.0,3.0,1.0,0.0
17854800,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8258471488952637,0.4139769673347473,0.3757296204566955,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9646655917167664,0.6529355645179749,0.6196361184120178,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9571343660354614,0.6388152241706848,0.4474391341209411,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8451765775680542,0.4464144706726074,0.4259959459304809,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6935042142868042,0.2409724444150924,1.1046890020370483,285.0425109863281,284.95001220703125,299.9027099609375,292.86041259765625,297.9272155761719,297.2080383300781,285.04345703125,1.0,0.6780121326446533,0.3574406802654266,0.3574406802654266,1.0,1.0,-3.5711123943328857,0.9514585137367249,2.6196539402008057,0.1478340774774551,1.0,1.0,0.0,215.3800201416016,222.0,59738.921875,0.0,3911.1025390625,1.0,279.1424865722656,283.113037109375,295.83221435546875,299.6260681152344,293.1499938964844,293.1499938964844,278.8500061035156,29163.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929046630859375,1.0,0.0,0.0,3.593616008758545,3.5936381816864014,8.617010394118552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.970703125,0.0,1950.360107421875,1895.4371337890625,0.0,3672.3994140625,1.0,1.0,0.0,3.0,1.0,0.0
17854860,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8228425979614258,0.4131728708744049,0.3754745423793793,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.960708737373352,0.6517655849456787,0.6190502047538757,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9543642401695251,0.6401366591453552,0.4487558603286743,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8424864411354065,0.4464465975761413,0.4264208078384399,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6909956336021423,0.2408908754587173,1.1056400537490845,284.8998718261719,284.95001220703125,299.9064025878906,292.8958435058594,297.92291259765625,297.2023010253906,284.8993530273437,1.0,0.6798228621482849,0.3569579422473907,0.3569579422473907,1.0,1.0,-3.573351621627808,0.9506234526634216,2.622728109359741,0.1468174755573272,0.915402352809906,0.915402352809906,0.0,218.4519958496093,225.0,61031.765625,0.0,3935.583984375,1.0,278.8587341308594,282.9464111328125,295.9165344238281,299.8524475097656,293.1499938964844,293.1499938964844,278.54998779296875,32803.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363924860954284,1.0,0.0,0.0,3.5699732303619385,3.569995880126953,8.503999424647191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.564453125,0.0,1952.5234375,1895.4371337890625,0.0,3739.591796875,1.0,1.0,0.0,3.0,1.0,0.0
17854920,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8228425979614258,0.4131728708744049,0.3754745423793793,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.960708737373352,0.6517655849456787,0.6190502047538757,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9543642401695251,0.6401366591453552,0.4487558603286743,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8424864411354065,0.4464465975761413,0.4264208078384399,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6909956336021423,0.2408908754587173,1.1056400537490845,284.8998718261719,284.95001220703125,299.9064025878906,292.8958435058594,297.92291259765625,297.2023010253906,284.8993530273437,1.0,0.6798228621482849,0.3569579422473907,0.3569579422473907,1.0,1.0,-3.573351621627808,0.9506234526634216,2.622728109359741,0.1468174755573272,0.915402352809906,0.915402352809906,0.0,218.4519958496093,225.0,61031.765625,0.0,3935.583984375,1.0,278.8587341308594,282.9464111328125,295.9165344238281,299.8524475097656,293.1499938964844,293.1499938964844,278.54998779296875,32803.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363924860954284,1.0,0.0,0.0,3.5699732303619385,3.569995880126953,8.503999424647191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.564453125,0.0,1952.5234375,1895.4371337890625,0.0,3739.591796875,1.0,1.0,0.0,3.0,1.0,0.0
17854980,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8182849884033203,0.4117866158485412,0.3743694722652435,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9548134207725524,0.6498568058013916,0.6174358129501343,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9496517777442932,0.6407858729362488,0.4493061602115631,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8383575677871704,0.4458892941474914,0.4260820746421814,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6870684623718262,0.2403838783502578,1.1043070554733276,284.8566589355469,284.95001220703125,299.9086303710937,292.9297180175781,297.9143981933594,297.1916809082031,284.8584899902344,1.0,0.6811400055885315,0.3564751744270324,0.3564751744270324,1.0,1.0,-3.568733692169189,0.9476394653320312,2.621094226837158,0.1450681835412979,0.8112401366233826,0.8112401366233826,0.0,222.3010711669922,228.0,61246.09765625,0.0,3947.213623046875,1.0,278.5592956542969,282.8817443847656,295.9425964355469,299.9159851074219,293.1499938964844,293.1499938964844,278.8500061035156,40345.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417592883110046,1.0,0.0,0.0,3.38436222076416,3.384384632110596,7.642703394594719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.6279296875,0.0,1766.9818115234375,1895.4371337890625,0.0,3788.4296875,0.964600682258606,1.0,0.0,3.0,1.0,0.0
17855040,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8182849884033203,0.4117866158485412,0.3743694722652435,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9548134207725524,0.6498568058013916,0.6174358129501343,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9496517777442932,0.6407858729362488,0.4493061602115631,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8383575677871704,0.4458892941474914,0.4260820746421814,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6870684623718262,0.2403838783502578,1.1043070554733276,284.8566589355469,284.95001220703125,299.9086303710937,292.9297180175781,297.9143981933594,297.1916809082031,284.8584899902344,1.0,0.6811400055885315,0.3564751744270324,0.3564751744270324,1.0,1.0,-3.568733692169189,0.9476394653320312,2.621094226837158,0.1450681835412979,0.8112401366233826,0.8112401366233826,0.0,222.3010711669922,228.0,61246.09765625,0.0,3947.213623046875,1.0,278.5592956542969,282.8817443847656,295.9425964355469,299.9159851074219,293.1499938964844,293.1499938964844,278.8500061035156,40345.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417592883110046,1.0,0.0,0.0,3.38436222076416,3.384384632110596,7.642703394594719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.6279296875,0.0,1766.9818115234375,1895.4371337890625,0.0,3788.4296875,0.964600682258606,1.0,0.0,3.0,1.0,0.0
17855100,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8167773485183716,0.4117729663848877,0.3741360306739807,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9527406692504884,0.6495990753173828,0.6169458627700806,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.948256015777588,0.6418806314468384,0.4498640596866607,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8370059728622437,0.4460930824279785,0.4261112511157989,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.6857288479804993,0.2403954565525055,1.1040151119232178,284.9697570800781,284.95001220703125,299.9091491699219,292.94598388671875,297.9144287109375,297.1922912597656,284.970458984375,1.0,0.6818109750747681,0.3562338054180145,0.3562338054180145,1.0,1.0,-3.568209886550904,0.946713924407959,2.6214962005615234,0.1442377865314483,0.8752886652946472,0.8752886652946472,0.0,223.73287963867188,228.0,60476.11328125,0.0,3954.60986328125,1.0,278.7950134277344,283.0096435546875,295.9018859863281,299.7093200683594,293.1499938964844,293.1499938964844,278.8500061035156,35041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342247247695924,1.0,0.0,0.0,3.4246315956115723,3.4246532917022705,7.825660759408493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.3505859375,0.0,1770.401123046875,1895.4371337890625,0.0,3719.80322265625,0.9698632955551147,1.0,0.0,3.0,1.0,0.0
17855160,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8159716129302979,0.4118692278861999,0.3742572963237762,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.951503038406372,0.6494929790496826,0.6168663501739502,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9477183222770692,0.6430676579475403,0.4507233500480652,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8363082408905029,0.4464287459850311,0.4264395534992218,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.6850185394287109,0.2405176758766174,1.104594349861145,284.96533203125,284.95001220703125,299.90924072265625,292.96173095703125,297.9154663085937,297.1941833496094,284.9653625488281,1.0,0.682643473148346,0.3560364842414856,0.3560364842414856,1.0,1.0,-3.570383071899414,0.9467613101005554,2.623621702194214,0.1438429653644561,0.8781360387802124,0.8781360387802124,0.0,224.80577087402344,231.0,60553.76953125,0.0,3966.746826171875,1.0,278.8409118652344,283.0109558105469,295.925537109375,299.7705383300781,293.1499938964844,293.1499938964844,279.1499938964844,34378.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307516813278198,1.0,0.0,0.0,3.4697601795196533,3.4697821140289307,8.033267135942879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.16796875,0.0,1825.765625,1895.4371337890625,0.0,3688.029052734375,0.9782536625862122,1.0,0.0,3.0,1.0,0.0
17855220,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8144679665565491,0.4122495949268341,0.3746250569820404,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9491704106330872,0.6495468020439148,0.6169239282608032,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9467275142669678,0.6456177830696106,0.452511578798294,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8350679874420166,0.4473313391208648,0.4273001551628113,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.6838297843933105,0.2409664243459701,1.1066796779632568,285.0600280761719,284.95001220703125,299.9079895019531,292.9915771484375,297.9182434082031,297.19940185546875,285.0611572265625,1.0,0.6845746040344238,0.3556418418884277,0.3556418418884277,1.0,1.0,-3.576587200164795,0.9474522471427916,2.6291348934173584,0.1432637423276901,0.9966022968292236,0.9966022968292236,0.0,227.03106689453125,234.0,59969.72265625,0.0,3996.347900390625,1.0,279.1407470703125,283.13055419921875,295.9652404785156,299.76153564453125,293.1499938964844,293.1499938964844,278.8500061035156,29689.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231683015823364,1.0,0.0,0.0,3.5899815559387207,3.590003967285156,8.59958959154028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.7900390625,0.0,1950.359619140625,1895.4371337890625,0.0,3618.368408203125,1.0,1.0,0.0,3.0,1.0,0.0
17855280,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8144679665565491,0.4122495949268341,0.3746250569820404,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9491704106330872,0.6495468020439148,0.6169239282608032,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9467275142669678,0.6456177830696106,0.452511578798294,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8350679874420166,0.4473313391208648,0.4273001551628113,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.6838297843933105,0.2409664243459701,1.1066796779632568,285.0600280761719,284.95001220703125,299.9079895019531,292.9915771484375,297.9182434082031,297.19940185546875,285.0611572265625,1.0,0.6845746040344238,0.3556418418884277,0.3556418418884277,1.0,1.0,-3.576587200164795,0.9474522471427916,2.6291348934173584,0.1432637423276901,0.9966022968292236,0.9966022968292236,0.0,227.03106689453125,234.0,59969.72265625,0.0,3996.347900390625,1.0,279.1407470703125,283.13055419921875,295.9652404785156,299.76153564453125,293.1499938964844,293.1499938964844,278.8500061035156,29689.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231683015823364,1.0,0.0,0.0,3.5899815559387207,3.590003967285156,8.59958959154028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.7900390625,0.0,1950.359619140625,1895.4371337890625,0.0,3618.368408203125,1.0,1.0,0.0,3.0,1.0,0.0
17855340,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8113977909088135,0.4113675653934479,0.3743169605731964,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9449521899223328,0.6482734680175781,0.6162696480751038,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9437560439109802,0.6466625332832336,0.4536488354206085,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8324838280677795,0.4473015964031219,0.4276983737945556,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.681454598903656,0.2409137189388275,1.1078901290893557,284.9161376953125,284.95001220703125,299.9046630859375,293.0189819335937,297.9123840332031,297.1938171386719,284.9157409667969,1.0,0.6864538192749023,0.3552471697330475,0.3552471697330475,1.0,1.0,-3.5787456035614014,0.946865439414978,2.631880283355713,0.1424815356731414,0.9124931693077089,0.9124931693077089,0.0,230.30294799804688,237.0,61267.69140625,0.0,4021.927001953125,1.0,278.8575134277344,282.9628295898437,296.04901123046875,300.0028991699219,293.1499938964844,293.1499938964844,278.54998779296875,33075.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326902627944946,1.0,0.0,0.0,3.568204164505005,3.5682268142700195,8.495572956235264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.2607421875,0.0,1952.676025390625,1895.4371337890625,0.0,3705.775390625,1.0,1.0,0.0,3.0,1.0,0.0
17855400,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8113977909088135,0.4113675653934479,0.3743169605731964,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9449521899223328,0.6482734680175781,0.6162696480751038,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9437560439109802,0.6466625332832336,0.4536488354206085,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8324838280677795,0.4473015964031219,0.4276983737945556,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.681454598903656,0.2409137189388275,1.1078901290893557,284.9161376953125,284.95001220703125,299.9046630859375,293.0189819335937,297.9123840332031,297.1938171386719,284.9157409667969,1.0,0.6864538192749023,0.3552471697330475,0.3552471697330475,1.0,1.0,-3.5787456035614014,0.946865439414978,2.631880283355713,0.1424815356731414,0.9124931693077089,0.9124931693077089,0.0,230.30294799804688,237.0,61267.69140625,0.0,4021.927001953125,1.0,278.8575134277344,282.9628295898437,296.04901123046875,300.0028991699219,293.1499938964844,293.1499938964844,278.54998779296875,33075.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326902627944946,1.0,0.0,0.0,3.568204164505005,3.5682268142700195,8.495572956235264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.2607421875,0.0,1952.676025390625,1895.4371337890625,0.0,3705.775390625,1.0,1.0,0.0,3.0,1.0,0.0
17855460,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8067259192466736,0.4098826646804809,0.373136967420578,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9388390183448792,0.6462202668190002,0.6145383715629578,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9389227628707886,0.6470101475715637,0.4540015161037445,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8285470604896545,0.4466325640678406,0.4272734820842743,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.677727222442627,0.2403909564018249,1.1065694093704224,284.8665771484375,284.95001220703125,299.89910888671875,293.0436706542969,297.9016418457031,297.1830444335937,284.8680419921875,1.0,0.6877651214599609,0.3547537922859192,0.3547537922859192,1.0,1.0,-3.573570728302002,0.9436874389648438,2.629883289337158,0.1406190246343612,0.8137524724006653,0.8137524724006653,0.0,234.30908203125,240.0,61514.49609375,0.0,4032.97998046875,1.0,278.5592956542969,282.8918762207031,296.0621032714844,300.0570983886719,293.1499938964844,293.1499938964844,278.8500061035156,40126.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939113438129425,1.0,0.0,0.0,3.3918721675872803,3.391894578933716,7.676659379285411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.291015625,0.0,1774.97021484375,1895.4371337890625,0.0,3764.380615234375,0.9660989046096802,1.0,0.0,3.0,1.0,0.0
17855520,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8067259192466736,0.4098826646804809,0.373136967420578,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9388390183448792,0.6462202668190002,0.6145383715629578,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9389227628707886,0.6470101475715637,0.4540015161037445,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8285470604896545,0.4466325640678406,0.4272734820842743,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.677727222442627,0.2403909564018249,1.1065694093704224,284.8665771484375,284.95001220703125,299.89910888671875,293.0436706542969,297.9016418457031,297.1830444335937,284.8680419921875,1.0,0.6877651214599609,0.3547537922859192,0.3547537922859192,1.0,1.0,-3.573570728302002,0.9436874389648438,2.629883289337158,0.1406190246343612,0.8137524724006653,0.8137524724006653,0.0,234.30908203125,240.0,61514.49609375,0.0,4032.97998046875,1.0,278.5592956542969,282.8918762207031,296.0621032714844,300.0570983886719,293.1499938964844,293.1499938964844,278.8500061035156,40126.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939113438129425,1.0,0.0,0.0,3.3918721675872803,3.391894578933716,7.676659379285411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.291015625,0.0,1774.97021484375,1895.4371337890625,0.0,3764.380615234375,0.9660989046096802,1.0,0.0,3.0,1.0,0.0
17855580,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8042199015617371,0.4098287224769592,0.3729199767112732,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9353219866752625,0.645655632019043,0.6138033270835876,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9367969036102296,0.6489676237106323,0.4552064538002014,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8264901041984558,0.4470173716545105,0.427504152059555,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6757083535194397,0.2404730170965194,1.1066997051239014,284.9707336425781,284.95001220703125,299.8910522460937,293.0653381347656,297.899658203125,297.18475341796875,284.970947265625,1.0,0.6891996264457703,0.3542604148387909,0.3542604148387909,1.0,1.0,-3.574298620223999,0.9423537254333496,2.6319448947906494,0.1390979886054992,0.8822631239891052,0.8822631239891052,0.0,236.9410858154297,243.0,60806.9921875,0.0,4050.960693359375,1.0,278.8402099609375,283.0177001953125,296.0340576171875,299.8998718261719,293.1499938964844,293.1499938964844,279.1499938964844,34352.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289807677268982,1.0,0.0,0.0,3.478071928024292,3.4780941009521484,8.071800721154432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.423828125,0.0,1837.05615234375,1895.4371337890625,0.0,3671.79541015625,0.9805466532707214,1.0,0.0,3.0,1.0,0.0
17855640,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8042199015617371,0.4098287224769592,0.3729199767112732,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9353219866752625,0.645655632019043,0.6138033270835876,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9367969036102296,0.6489676237106323,0.4552064538002014,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8264901041984558,0.4470173716545105,0.427504152059555,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6757083535194397,0.2404730170965194,1.1066997051239014,284.9707336425781,284.95001220703125,299.8910522460937,293.0653381347656,297.899658203125,297.18475341796875,284.970947265625,1.0,0.6891996264457703,0.3542604148387909,0.3542604148387909,1.0,1.0,-3.574298620223999,0.9423537254333496,2.6319448947906494,0.1390979886054992,0.8822631239891052,0.8822631239891052,0.0,236.9410858154297,243.0,60806.9921875,0.0,4050.960693359375,1.0,278.8402099609375,283.0177001953125,296.0340576171875,299.8998718261719,293.1499938964844,293.1499938964844,279.1499938964844,34352.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289807677268982,1.0,0.0,0.0,3.478071928024292,3.4780941009521484,8.071800721154432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.423828125,0.0,1837.05615234375,1895.4371337890625,0.0,3671.79541015625,0.9805466532707214,1.0,0.0,3.0,1.0,0.0
