time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855700,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8032875061035156,0.4099547266960144,0.3729840219020843,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9339486360549928,0.6455724835395813,0.6136605739593506,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9360905885696412,0.6500937342643738,0.4559387266635895,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.825753390789032,0.4473742544651031,0.4277999699115753,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6750104427337646,0.240645632147789,1.107406735420227,285.0580749511719,284.95001220703125,299.88604736328125,293.074951171875,297.89947509765625,297.1869506835937,285.0585327148437,1.0,0.6900562047958374,0.3540137112140655,0.3540137112140655,1.0,1.0,-3.57628870010376,0.9421924948692322,2.634096145629883,0.1385124325752258,0.962284505367279,0.962284505367279,0.0,238.1326599121093,243.0,60206.421875,0.0,4063.4248046875,1.0,279.0951538085937,283.1237487792969,296.0263061523437,299.78485107421875,293.1499938964844,293.1499938964844,279.1499938964844,31332.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231531620025636,1.0,0.0,0.0,3.566828727722168,3.5668511390686035,8.489025162816688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.005859375,0.0,1933.1822509765625,1895.4371337890625,0.0,3618.22900390625,1.0,1.0,0.0,3.0,1.0,0.0
17855760,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8025757670402527,0.4101063311100006,0.3731787502765655,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.932833731174469,0.6455362439155579,0.6136805415153503,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9356310963630676,0.6512259840965271,0.4567785263061523,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8252087235450745,0.4477800726890564,0.4282227456569671,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6745156049728394,0.2408732771873474,1.1085536479949951,285.06768798828125,284.95001220703125,299.8803405761719,293.0837097167969,297.8995361328125,297.18951416015625,285.0688171386719,1.0,0.6910207867622375,0.3538340032100677,0.3538340032100677,1.0,1.0,-3.5794448852539062,0.942592442035675,2.636852264404297,0.1382391452789306,1.0,1.0,0.0,239.24737548828125,246.0,60139.5078125,0.0,4078.47119140625,1.0,279.141357421875,283.1401062011719,296.0591735839844,299.8722839355469,293.1499938964844,293.1499938964844,278.8500061035156,29412.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218021035194396,1.0,0.0,0.0,3.591970920562744,3.59199333190918,8.609123369751615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.6953125,0.0,1950.474609375,1895.4371337890625,0.0,3605.780029296875,1.0,1.0,0.0,3.0,1.0,0.0
17855820,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7995100617408752,0.4091440737247467,0.372808426618576,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.928689181804657,0.6441214680671692,0.6129027009010315,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9326910972595216,0.6519545912742615,0.4577175378799438,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8227736353874207,0.4476276338100433,0.4285140335559845,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6723302602767944,0.2407861500978469,1.1096302270889282,284.9205322265625,284.95001220703125,299.8667297363281,293.09844970703125,297.8908996582031,297.18377685546875,284.9200134277344,1.0,0.6927927732467651,0.3534745872020721,0.3534745872020721,1.0,1.0,-3.580851793289185,0.9418803453445436,2.638971328735352,0.1374462097883224,0.9221342206001282,0.9221342206001282,0.0,242.5245819091797,249.0,61431.26171875,0.0,4102.18310546875,1.0,278.85748291015625,282.9693908691406,296.1299133300781,300.0989685058594,293.1499938964844,293.1499938964844,278.54998779296875,32461.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315704703330994,1.0,0.0,0.0,3.5722010135650635,3.572223663330078,8.514616069987824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.2529296875,0.0,1952.3294677734373,1895.4371337890625,0.0,3695.527587890625,1.0,1.0,0.0,3.0,1.0,0.0
17855880,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7995100617408752,0.4091440737247467,0.372808426618576,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.928689181804657,0.6441214680671692,0.6129027009010315,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9326910972595216,0.6519545912742615,0.4577175378799438,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8227736353874207,0.4476276338100433,0.4285140335559845,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6723302602767944,0.2407861500978469,1.1096302270889282,284.9205322265625,284.95001220703125,299.8667297363281,293.09844970703125,297.8908996582031,297.18377685546875,284.9200134277344,1.0,0.6927927732467651,0.3534745872020721,0.3534745872020721,1.0,1.0,-3.580851793289185,0.9418803453445436,2.638971328735352,0.1374462097883224,0.9221342206001282,0.9221342206001282,0.0,242.5245819091797,249.0,61431.26171875,0.0,4102.18310546875,1.0,278.85748291015625,282.9693908691406,296.1299133300781,300.0989685058594,293.1499938964844,293.1499938964844,278.54998779296875,32461.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315704703330994,1.0,0.0,0.0,3.5722010135650635,3.572223663330078,8.514616069987824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.2529296875,0.0,1952.3294677734373,1895.4371337890625,0.0,3695.527587890625,1.0,1.0,0.0,3.0,1.0,0.0
17855940,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7948657274246216,0.4075072109699249,0.3715168535709381,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9226972460746764,0.6418544054031372,0.6109973788261414,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9278562664985656,0.6518563032150269,0.4577888548374176,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8189603686332703,0.4467794895172119,0.4279415607452392,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6688215732574463,0.2401961684226989,1.1080771684646606,284.8613586425781,284.95001220703125,299.8500061035156,293.1093444824219,297.8770446777344,297.1723937988281,284.8630676269531,1.0,0.6939747333526611,0.3531152009963989,0.3531152009963989,1.0,1.0,-3.574538230895996,0.9387680888175964,2.635770320892334,0.1358575671911239,0.8161617517471313,0.8161617517471313,0.0,246.58053588867188,252.0,61690.56640625,0.0,4110.4482421875,1.0,278.5592041015625,282.8900146484375,296.13043212890625,300.1419677734375,293.1499938964844,293.1499938964844,278.8500061035156,40053.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384989142417908,1.0,0.0,0.0,3.402663230895996,3.402685642242432,7.725582236162154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.2939453125,0.0,1788.818359375,1895.4371337890625,0.0,3758.787109375,0.9686083793640136,1.0,0.0,3.0,1.0,0.0
17856000,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7948657274246216,0.4075072109699249,0.3715168535709381,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9226972460746764,0.6418544054031372,0.6109973788261414,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9278562664985656,0.6518563032150269,0.4577888548374176,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8189603686332703,0.4467794895172119,0.4279415607452392,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6688215732574463,0.2401961684226989,1.1080771684646606,284.8613586425781,284.95001220703125,299.8500061035156,293.1093444824219,297.8770446777344,297.1723937988281,284.8630676269531,1.0,0.6939747333526611,0.3531152009963989,0.3531152009963989,1.0,1.0,-3.574538230895996,0.9387680888175964,2.635770320892334,0.1358575671911239,0.8161617517471313,0.8161617517471313,0.0,246.58053588867188,252.0,61690.56640625,0.0,4110.4482421875,1.0,278.5592041015625,282.8900146484375,296.13043212890625,300.1419677734375,293.1499938964844,293.1499938964844,278.8500061035156,40053.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384989142417908,1.0,0.0,0.0,3.402663230895996,3.402685642242432,7.725582236162154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.2939453125,0.0,1788.818359375,1895.4371337890625,0.0,3758.787109375,0.9686083793640136,1.0,0.0,3.0,1.0,0.0
17856060,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.792371392250061,0.4073213040828705,0.371171236038208,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9192169904708862,0.6410866379737854,0.6100629568099976,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9255988001823424,0.6533956527709961,0.4586937725543976,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8168776035308838,0.4469960629940033,0.4280080497264862,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.6668685674667358,0.2402138262987136,1.1079111099243164,284.96649169921875,284.95001220703125,299.8315124511719,293.1181640625,297.8718566894531,297.1731872558594,284.9667358398437,1.0,0.6952540874481201,0.35273477435112,0.35273477435112,1.0,1.0,-3.57395601272583,0.9373862743377686,2.636569738388061,0.1345246583223343,0.8822367787361145,0.8822367787361145,0.0,249.25259399414065,255.0,60921.0078125,0.0,4125.2568359375,1.0,278.8403015136719,283.0172424316406,296.08837890625,299.9666442871094,293.1499938964844,293.1499938964844,279.1499938964844,34460.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286999702453612,1.0,0.0,0.0,3.4849395751953125,3.484961748123169,8.103708637463569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.294921875,0.0,1847.6883544921875,1895.4371337890625,0.0,3669.219482421875,0.9823552370071412,1.0,0.0,3.0,1.0,0.0
17856120,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.792371392250061,0.4073213040828705,0.371171236038208,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9192169904708862,0.6410866379737854,0.6100629568099976,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9255988001823424,0.6533956527709961,0.4586937725543976,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8168776035308838,0.4469960629940033,0.4280080497264862,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.6668685674667358,0.2402138262987136,1.1079111099243164,284.96649169921875,284.95001220703125,299.8315124511719,293.1181640625,297.8718566894531,297.1731872558594,284.9667358398437,1.0,0.6952540874481201,0.35273477435112,0.35273477435112,1.0,1.0,-3.57395601272583,0.9373862743377686,2.636569738388061,0.1345246583223343,0.8822367787361145,0.8822367787361145,0.0,249.25259399414065,255.0,60921.0078125,0.0,4125.2568359375,1.0,278.8403015136719,283.0172424316406,296.08837890625,299.9666442871094,293.1499938964844,293.1499938964844,279.1499938964844,34460.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286999702453612,1.0,0.0,0.0,3.4849395751953125,3.484961748123169,8.103708637463569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.294921875,0.0,1847.6883544921875,1895.4371337890625,0.0,3669.219482421875,0.9823552370071412,1.0,0.0,3.0,1.0,0.0
17856180,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7907867431640625,0.4075070321559906,0.3713425099849701,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9168322086334229,0.6408050656318665,0.6097818613052368,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9243578314781188,0.6552804112434387,0.4600025415420532,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8155998587608337,0.4476211369037628,0.4285927414894104,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.6657539010047913,0.2405721545219421,1.1095606088638306,285.0672302246094,284.95001220703125,299.8127136230469,293.1268310546875,297.86932373046875,297.1773986816406,285.0681457519531,1.0,0.6969277262687683,0.352354347705841,0.352354347705841,1.0,1.0,-3.57808256149292,0.937462568283081,2.640619993209839,0.1336859762668609,1.0,1.0,0.0,251.54649353027344,258.0,60189.29296875,0.0,4150.1142578125,1.0,279.1409606933594,283.1435546875,296.1023254394531,299.92205810546875,293.1499938964844,293.1499938964844,278.8500061035156,29420.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921489417552948,1.0,0.0,0.0,3.591913938522339,3.591936111450196,8.608849384472705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.2431640625,0.0,1950.4656982421875,1895.4371337890625,0.0,3602.8974609375,1.0,1.0,0.0,3.0,1.0,0.0
17856240,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7907867431640625,0.4075070321559906,0.3713425099849701,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9168322086334229,0.6408050656318665,0.6097818613052368,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9243578314781188,0.6552804112434387,0.4600025415420532,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8155998587608337,0.4476211369037628,0.4285927414894104,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.6657539010047913,0.2405721545219421,1.1095606088638306,285.0672302246094,284.95001220703125,299.8127136230469,293.1268310546875,297.86932373046875,297.1773986816406,285.0681457519531,1.0,0.6969277262687683,0.352354347705841,0.352354347705841,1.0,1.0,-3.57808256149292,0.937462568283081,2.640619993209839,0.1336859762668609,1.0,1.0,0.0,251.54649353027344,258.0,60189.29296875,0.0,4150.1142578125,1.0,279.1409606933594,283.1435546875,296.1023254394531,299.92205810546875,293.1499938964844,293.1499938964844,278.8500061035156,29420.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921489417552948,1.0,0.0,0.0,3.591913938522339,3.591936111450196,8.608849384472705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.2431640625,0.0,1950.4656982421875,1895.4371337890625,0.0,3602.8974609375,1.0,1.0,0.0,3.0,1.0,0.0
17856300,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7897555828094482,0.4071824848651886,0.3713415861129761,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9153812527656556,0.6402469277381897,0.6095715165138245,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9234213829040528,0.6556898951530457,0.4605528116226196,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8147701025009155,0.4476478993892669,0.4288544654846191,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6650679111480713,0.2406189292669296,1.110484957695007,284.9507751464844,284.95001220703125,299.8031921386719,293.1311340332031,297.8656311035156,297.1763610839844,284.9454040527344,1.0,0.6978267431259155,0.3521641194820404,0.3521641194820404,1.0,1.0,-3.579923391342163,0.9374265670776368,2.6424968242645264,0.133333534002304,0.9484995007514954,0.9484995007514954,0.0,252.9194793701172,258.0,61349.87890625,0.0,4163.35009765625,1.0,278.8990173339844,283.0037536621094,296.16363525390625,300.1591186523437,293.1499938964844,293.1499938964844,278.8500061035156,30410.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927788496017456,1.0,0.0,0.0,3.585526704788208,3.585549116134644,8.578260803915327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4375,0.0,1951.126220703125,1895.4371337890625,0.0,3660.853759765625,1.0,1.0,0.0,3.0,1.0,0.0
17856360,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7878954410552979,0.406459242105484,0.3708992004394531,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.913012444972992,0.6392448544502258,0.6088680028915405,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9214853048324584,0.6556205153465271,0.4606818258762359,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.813228189945221,0.4473355412483215,0.4287614822387695,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6637597680091858,0.240451231598854,1.110487699508667,284.9180908203125,284.95001220703125,299.79364013671875,293.1354064941406,297.8593139648437,297.1719055175781,284.9176330566406,1.0,0.6985637545585632,0.3519638776779175,0.3519638776779175,1.0,1.0,-3.578598022460937,0.9363760948181152,2.6422219276428223,0.1326848119497299,0.9199851155281068,0.9199851155281068,0.0,254.7972869873047,261.0,61452.43359375,0.0,4171.3349609375,1.0,278.8573913574219,282.9716491699219,296.1659240722656,300.1389465332031,293.1499938964844,293.1499938964844,278.54998779296875,32601.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930966854095459,1.0,0.0,0.0,3.571289539337158,3.571312189102173,8.510271527484292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.201171875,0.0,1952.4090576171875,1895.4371337890625,0.0,3690.00048828125,1.0,1.0,0.0,3.0,1.0,0.0
17856420,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7835000157356262,0.4047321677207947,0.3695249855518341,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.907628059387207,0.6368412971496582,0.606830358505249,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9168458580970764,0.6551157236099243,0.4604702293872833,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8094547986984253,0.4463553726673126,0.4280628561973572,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6605306267738342,0.2398308515548706,1.1087936162948608,284.8613586425781,284.95001220703125,299.7742919921875,293.143798828125,297.8450012207031,297.1609802246094,284.8629455566406,1.0,0.6996192932128906,0.3515633344650268,0.3515633344650268,1.0,1.0,-3.571364164352417,0.9328539967536926,2.638510227203369,0.13086898624897,0.814815104007721,0.814815104007721,0.0,258.8379211425781,264.0,61677.82421875,0.0,4176.95068359375,1.0,278.5592346191406,282.89483642578125,296.16314697265625,300.1750183105469,293.1499938964844,293.1499938964844,278.8500061035156,40122.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375478625297546,1.0,0.0,0.0,3.398284435272217,3.3983068466186523,7.70571205066517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.587890625,0.0,1783.5692138671875,1895.4371337890625,0.0,3750.12451171875,0.9676126837730408,1.0,0.0,3.0,1.0,0.0
17856480,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7835000157356262,0.4047321677207947,0.3695249855518341,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.907628059387207,0.6368412971496582,0.606830358505249,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9168458580970764,0.6551157236099243,0.4604702293872833,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8094547986984253,0.4463553726673126,0.4280628561973572,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6605306267738342,0.2398308515548706,1.1087936162948608,284.8613586425781,284.95001220703125,299.7742919921875,293.143798828125,297.8450012207031,297.1609802246094,284.8629455566406,1.0,0.6996192932128906,0.3515633344650268,0.3515633344650268,1.0,1.0,-3.571364164352417,0.9328539967536926,2.638510227203369,0.13086898624897,0.814815104007721,0.814815104007721,0.0,258.8379211425781,264.0,61677.82421875,0.0,4176.95068359375,1.0,278.5592346191406,282.89483642578125,296.16314697265625,300.1750183105469,293.1499938964844,293.1499938964844,278.8500061035156,40122.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375478625297546,1.0,0.0,0.0,3.398284435272217,3.3983068466186523,7.70571205066517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.587890625,0.0,1783.5692138671875,1895.4371337890625,0.0,3750.12451171875,0.9676126837730408,1.0,0.0,3.0,1.0,0.0
17856540,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7811294794082642,0.4044532477855682,0.369100421667099,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9045621752738952,0.6359323263168335,0.6057695746421814,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9146385788917542,0.6562883257865906,0.4611167907714844,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8073415756225586,0.4464417994022369,0.4280107617378235,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6587314009666443,0.2398220896720886,1.1085180044174194,284.96612548828125,284.95001220703125,299.7547302246094,293.15203857421875,297.8393249511719,297.1614990234375,284.96636962890625,1.0,0.7007809281349182,0.3511627912521362,0.3511627912521362,1.0,1.0,-3.5699498653411865,0.9311487078666688,2.638801097869873,0.1293825358152389,0.8804836273193359,0.8804836273193359,0.0,261.4959716796875,267.0,60892.1484375,0.0,4189.45556640625,1.0,278.8402404785156,283.0220947265625,296.12115478515625,299.9982604980469,293.1499938964844,293.1499938964844,279.1499938964844,34507.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927516758441925,1.0,0.0,0.0,3.4791572093963623,3.4791793823242188,8.076839321802254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.6806640625,0.0,1840.0819091796875,1895.4371337890625,0.0,3658.359130859375,0.9809720516204834,1.0,0.0,3.0,1.0,0.0
17856600,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7811294794082642,0.4044532477855682,0.369100421667099,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9045621752738952,0.6359323263168335,0.6057695746421814,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9146385788917542,0.6562883257865906,0.4611167907714844,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8073415756225586,0.4464417994022369,0.4280107617378235,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6587314009666443,0.2398220896720886,1.1085180044174194,284.96612548828125,284.95001220703125,299.7547302246094,293.15203857421875,297.8393249511719,297.1614990234375,284.96636962890625,1.0,0.7007809281349182,0.3511627912521362,0.3511627912521362,1.0,1.0,-3.5699498653411865,0.9311487078666688,2.638801097869873,0.1293825358152389,0.8804836273193359,0.8804836273193359,0.0,261.4959716796875,267.0,60892.1484375,0.0,4189.45556640625,1.0,278.8402404785156,283.0220947265625,296.12115478515625,299.9982604980469,293.1499938964844,293.1499938964844,279.1499938964844,34507.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927516758441925,1.0,0.0,0.0,3.4791572093963623,3.4791793823242188,8.076839321802254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.6806640625,0.0,1840.0819091796875,1895.4371337890625,0.0,3658.359130859375,0.9809720516204834,1.0,0.0,3.0,1.0,0.0
17856660,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.779595673084259,0.4045281112194061,0.3691827058792114,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9024665355682372,0.6354876756668091,0.6053473353385925,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9133659601211548,0.6578152179718018,0.4621830582618713,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8059980869293213,0.4469194710254669,0.4284663200378418,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.657696008682251,0.2401456385850906,1.1100398302078247,285.0624389648437,284.95001220703125,299.73492431640625,293.1600952148437,297.8365478515625,297.1654052734375,285.0633850097656,1.0,0.7023349404335022,0.350894957780838,0.350894957780838,1.0,1.0,-3.5731987953186035,0.9312929511070251,2.6419057846069336,0.1287952214479446,1.0,1.0,0.0,263.7945556640625,270.0,60183.2421875,0.0,4212.06787109375,1.0,279.1408996582031,283.14434814453125,296.135498046875,299.95526123046875,293.1499938964844,293.1499938964844,278.8500061035156,29589.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920282244682312,1.0,0.0,0.0,3.5908238887786865,3.590846300125122,8.603626042713586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.421875,0.0,1950.57568359375,1895.4371337890625,0.0,3591.762939453125,1.0,1.0,0.0,3.0,1.0,0.0
17856720,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.779595673084259,0.4045281112194061,0.3691827058792114,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9024665355682372,0.6354876756668091,0.6053473353385925,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9133659601211548,0.6578152179718018,0.4621830582618713,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8059980869293213,0.4469194710254669,0.4284663200378418,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.657696008682251,0.2401456385850906,1.1100398302078247,285.0624389648437,284.95001220703125,299.73492431640625,293.1600952148437,297.8365478515625,297.1654052734375,285.0633850097656,1.0,0.7023349404335022,0.350894957780838,0.350894957780838,1.0,1.0,-3.5731987953186035,0.9312929511070251,2.6419057846069336,0.1287952214479446,1.0,1.0,0.0,263.7945556640625,270.0,60183.2421875,0.0,4212.06787109375,1.0,279.1408996582031,283.14434814453125,296.135498046875,299.95526123046875,293.1499938964844,293.1499938964844,278.8500061035156,29589.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920282244682312,1.0,0.0,0.0,3.5908238887786865,3.590846300125122,8.603626042713586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.421875,0.0,1950.57568359375,1895.4371337890625,0.0,3591.762939453125,1.0,1.0,0.0,3.0,1.0,0.0
17856780,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7767976522445679,0.4033598601818084,0.3686238825321197,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8991100788116455,0.6337599158287048,0.6042661666870117,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.910578429698944,0.6577724814414978,0.4625952541828155,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8035160303115845,0.4464727640151977,0.4284804761409759,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6558247804641724,0.2399799823760986,1.110770583152771,284.91558837890625,284.95001220703125,299.7149353027344,293.1679077148437,297.8269348144531,297.1603698730469,284.914794921875,1.0,0.7038403749465942,0.3506270945072174,0.3506270945072174,1.0,1.0,-3.5726304054260254,0.9302582144737244,2.642372369766236,0.1280731558799743,0.9132620096206664,0.9132620096206664,0.0,267.07470703125,273.0,61425.9609375,0.0,4230.572265625,1.0,278.8588562011719,282.974853515625,296.1971435546875,300.1688537597656,293.1499938964844,293.1499938964844,278.54998779296875,32985.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297224283218384,1.0,0.0,0.0,3.568788528442383,3.568811178207397,8.498356578456878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.908203125,0.0,1952.625732421875,1895.4371337890625,0.0,3678.596435546875,1.0,1.0,0.0,3.0,1.0,0.0
17856840,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7767976522445679,0.4033598601818084,0.3686238825321197,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8991100788116455,0.6337599158287048,0.6042661666870117,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.910578429698944,0.6577724814414978,0.4625952541828155,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8035160303115845,0.4464727640151977,0.4284804761409759,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6558247804641724,0.2399799823760986,1.110770583152771,284.91558837890625,284.95001220703125,299.7149353027344,293.1679077148437,297.8269348144531,297.1603698730469,284.914794921875,1.0,0.7038403749465942,0.3506270945072174,0.3506270945072174,1.0,1.0,-3.5726304054260254,0.9302582144737244,2.642372369766236,0.1280731558799743,0.9132620096206664,0.9132620096206664,0.0,267.07470703125,273.0,61425.9609375,0.0,4230.572265625,1.0,278.8588562011719,282.974853515625,296.1971435546875,300.1688537597656,293.1499938964844,293.1499938964844,278.54998779296875,32985.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297224283218384,1.0,0.0,0.0,3.568788528442383,3.568811178207397,8.498356578456878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.908203125,0.0,1952.625732421875,1895.4371337890625,0.0,3678.596435546875,1.0,1.0,0.0,3.0,1.0,0.0
17856900,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.7748073935508728,0.4023961722850799,0.3679689466953277,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.896821141242981,0.6324542760848999,0.6032816767692566,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.9085243344306946,0.6572717428207397,0.46243616938591,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8017106652259827,0.4458978176116943,0.4281453490257263,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.6544162631034851,0.2396602481603622,1.110122799873352,284.8076477050781,284.95001220703125,299.7048645019531,293.1717529296875,297.82000732421875,297.1551513671875,284.8078308105469,1.0,0.704379677772522,0.3504931926727295,0.3504931926727295,1.0,1.0,-3.569288969039917,0.9287949800491332,2.640494108200073,0.1274226903915405,0.8116859197616577,0.8116859197616577,0.0,269.05926513671875,273.0,62093.453125,0.0,4233.82080078125,1.0,278.6031494140625,282.8509521484375,296.22039794921875,300.313720703125,293.1499938964844,293.1499938964844,278.54998779296875,39390.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356690645217896,1.0,0.0,0.0,3.4940390586853027,3.4940624237060547,8.146083132487547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.2900390625,0.0,1908.888671875,1895.4371337890625,0.0,3732.9921875,0.9871277809143066,1.0,0.0,3.0,1.0,0.0
17856960,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7727063894271851,0.4015852808952331,0.3671959042549133,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8944132328033447,0.6312763094902039,0.6021376252174377,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.906377136707306,0.6569477319717407,0.4621548652648926,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.799781322479248,0.4453910291194916,0.427673727273941,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6528897285461426,0.2393490821123123,1.1089849472045898,284.8648376464844,284.95001220703125,299.6947631835937,293.175537109375,297.8136291503906,297.1507568359375,284.8666687011719,1.0,0.7047836184501648,0.3503223955631256,0.3503223955631256,1.0,1.0,-3.564706802368164,0.9268410801887512,2.6378655433654785,0.1264963299036026,0.8122963309288025,0.8122963309288025,0.0,271.05975341796875,276.0,61593.62890625,0.0,4233.8798828125,1.0,278.5596618652344,282.9045104980469,296.1939697265625,300.201416015625,293.1499938964844,293.1499938964844,278.8500061035156,40253.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361434578895568,1.0,0.0,0.0,3.3861145973205566,3.386136770248413,7.650619409105275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.2158203125,0.0,1768.4603271484375,1895.4371337890625,0.0,3737.3203125,0.9650573134422302,1.0,0.0,3.0,1.0,0.0
17857020,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7704941630363464,0.4012320935726166,0.3667164146900177,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8916211724281311,0.6302620768547058,0.6009917259216309,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9043670892715454,0.6578134894371033,0.4625897407531738,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7977138757705688,0.4453671276569366,0.4275264143943786,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.6512622833251953,0.2393310070037841,1.1086863279342651,284.96759033203125,284.95001220703125,299.6744384765625,293.1828918457031,297.8080139160156,297.1513977050781,284.96783447265625,1.0,0.7058549523353577,0.3499808013439178,0.3499808013439178,1.0,1.0,-3.562727212905884,0.9251497983932496,2.637577533721924,0.1251426190137863,0.8781467080116272,0.8781467080116272,0.0,273.6874084472656,279.0,60817.30859375,0.0,4244.65234375,1.0,278.84014892578125,283.0296325683594,296.1518249511719,300.0248413085937,293.1499938964844,293.1499938964844,279.1499938964844,34520.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260876178741456,1.0,0.0,0.0,3.4685864448547363,3.4686086177825928,8.027833473533974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3125,0.0,1825.5316162109373,1895.4371337890625,0.0,3645.22900390625,0.9783636331558228,1.0,0.0,3.0,1.0,0.0
17857080,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7704941630363464,0.4012320935726166,0.3667164146900177,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8916211724281311,0.6302620768547058,0.6009917259216309,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9043670892715454,0.6578134894371033,0.4625897407531738,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7977138757705688,0.4453671276569366,0.4275264143943786,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.6512622833251953,0.2393310070037841,1.1086863279342651,284.96759033203125,284.95001220703125,299.6744384765625,293.1828918457031,297.8080139160156,297.1513977050781,284.96783447265625,1.0,0.7058549523353577,0.3499808013439178,0.3499808013439178,1.0,1.0,-3.562727212905884,0.9251497983932496,2.637577533721924,0.1251426190137863,0.8781467080116272,0.8781467080116272,0.0,273.6874084472656,279.0,60817.30859375,0.0,4244.65234375,1.0,278.84014892578125,283.0296325683594,296.1518249511719,300.0248413085937,293.1499938964844,293.1499938964844,279.1499938964844,34520.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260876178741456,1.0,0.0,0.0,3.4685864448547363,3.4686086177825928,8.027833473533974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3125,0.0,1825.5316162109373,1895.4371337890625,0.0,3645.22900390625,0.9783636331558228,1.0,0.0,3.0,1.0,0.0
17857140,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7690117359161377,0.4011935293674469,0.366713136434555,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8895948529243469,0.6296659111976624,0.6004459857940674,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9031503796577454,0.6590288281440735,0.4634490013122558,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7963615655899048,0.4456998407840729,0.4278601706027984,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6503027677536011,0.2396243661642074,1.1101186275482178,285.0560302734375,284.95001220703125,299.65399169921875,293.19000244140625,297.8048095703125,297.1551513671875,285.0570068359375,1.0,0.7073112726211548,0.3496392071247101,0.3496392071247101,1.0,1.0,-3.5652217864990234,0.9248387813568116,2.640383005142212,0.124263659119606,0.991817057132721,0.991817057132721,0.0,275.999267578125,282.0,60156.19140625,0.0,4265.35302734375,1.0,279.1407470703125,283.1443176269531,296.1662292480469,299.9847106933594,293.1499938964844,293.1499938964844,278.8500061035156,29846.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189808964729308,1.0,0.0,0.0,3.588970899581909,3.5889933109283447,8.594748237555905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.9189453125,0.0,1950.462158203125,1895.4371337890625,0.0,3579.750732421875,1.0,1.0,0.0,3.0,1.0,0.0
17857200,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7690117359161377,0.4011935293674469,0.366713136434555,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8895948529243469,0.6296659111976624,0.6004459857940674,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9031503796577454,0.6590288281440735,0.4634490013122558,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7963615655899048,0.4456998407840729,0.4278601706027984,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6503027677536011,0.2396243661642074,1.1101186275482178,285.0560302734375,284.95001220703125,299.65399169921875,293.19000244140625,297.8048095703125,297.1551513671875,285.0570068359375,1.0,0.7073112726211548,0.3496392071247101,0.3496392071247101,1.0,1.0,-3.5652217864990234,0.9248387813568116,2.640383005142212,0.124263659119606,0.991817057132721,0.991817057132721,0.0,275.999267578125,282.0,60156.19140625,0.0,4265.35302734375,1.0,279.1407470703125,283.1443176269531,296.1662292480469,299.9847106933594,293.1499938964844,293.1499938964844,278.8500061035156,29846.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189808964729308,1.0,0.0,0.0,3.588970899581909,3.5889933109283447,8.594748237555905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.9189453125,0.0,1950.462158203125,1895.4371337890625,0.0,3579.750732421875,1.0,1.0,0.0,3.0,1.0,0.0
17857260,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7663283944129944,0.3999109864234924,0.3660499453544616,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8863457441329956,0.6277872920036316,0.5992191433906555,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9006018042564392,0.6586577296257019,0.4636415541172027,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7939205169677734,0.4450985491275787,0.4277289807796478,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6485535502433777,0.2394176721572876,1.1106722354888916,284.9089660644531,284.95001220703125,299.6334228515625,293.19683837890625,297.79571533203125,297.1510314941406,284.90850830078125,1.0,0.7087013721466064,0.3493675291538238,0.3493675291538238,1.0,1.0,-3.5637006759643555,0.9234917759895324,2.640208959579468,0.1234319657087326,0.9016226530075072,0.9016226530075072,0.0,279.2994689941406,285.0,61374.50390625,0.0,4281.39306640625,1.0,278.85748291015625,282.9750671386719,296.2274169921875,300.1972351074219,293.1499938964844,293.1499938964844,278.54998779296875,33750.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285728931427002,1.0,0.0,0.0,3.5638020038604736,3.5638248920440674,8.474623882648302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.673828125,0.0,1953.050048828125,1895.4371337890625,0.0,3668.05322265625,1.0,1.0,0.0,3.0,1.0,0.0
17857320,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7663283944129944,0.3999109864234924,0.3660499453544616,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8863457441329956,0.6277872920036316,0.5992191433906555,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9006018042564392,0.6586577296257019,0.4636415541172027,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7939205169677734,0.4450985491275787,0.4277289807796478,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6485535502433777,0.2394176721572876,1.1106722354888916,284.9089660644531,284.95001220703125,299.6334228515625,293.19683837890625,297.79571533203125,297.1510314941406,284.90850830078125,1.0,0.7087013721466064,0.3493675291538238,0.3493675291538238,1.0,1.0,-3.5637006759643555,0.9234917759895324,2.640208959579468,0.1234319657087326,0.9016226530075072,0.9016226530075072,0.0,279.2994689941406,285.0,61374.50390625,0.0,4281.39306640625,1.0,278.85748291015625,282.9750671386719,296.2274169921875,300.1972351074219,293.1499938964844,293.1499938964844,278.54998779296875,33750.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285728931427002,1.0,0.0,0.0,3.5638020038604736,3.5638248920440674,8.474623882648302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.673828125,0.0,1953.050048828125,1895.4371337890625,0.0,3668.05322265625,1.0,1.0,0.0,3.0,1.0,0.0
17857380,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7625107765197754,0.3980996608734131,0.3645612895488739,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8819192051887512,0.6252456307411194,0.5970032811164856,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8967620730400085,0.6574928164482117,0.4629558026790619,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7903610467910767,0.4439286291599273,0.4268147647380829,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6458764672279358,0.2387965023517608,1.1088451147079468,284.8690795898437,284.95001220703125,299.6127624511719,293.2033996582031,297.7835998535156,297.14312744140625,284.8703308105469,1.0,0.7095489501953125,0.3490958511829376,0.3490958511829376,1.0,1.0,-3.5551233291625977,0.9199774265289308,2.635145902633667,0.1218842789530754,0.8083526492118835,0.8083526492118835,0.0,283.2473449707031,288.0,61479.8984375,0.0,4282.59814453125,1.0,278.55938720703125,282.9147644042969,296.2206726074219,300.2211303710937,293.1499938964844,293.1499938964844,278.8500061035156,40388.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347378015518188,1.0,0.0,0.0,3.372179746627808,3.372201919555664,7.58777957798884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.5673828125,0.0,1751.1346435546875,1895.4371337890625,0.0,3724.490478515625,0.9616369605064392,1.0,0.0,3.0,1.0,0.0
17857440,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7625107765197754,0.3980996608734131,0.3645612895488739,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8819192051887512,0.6252456307411194,0.5970032811164856,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8967620730400085,0.6574928164482117,0.4629558026790619,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7903610467910767,0.4439286291599273,0.4268147647380829,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6458764672279358,0.2387965023517608,1.1088451147079468,284.8690795898437,284.95001220703125,299.6127624511719,293.2033996582031,297.7835998535156,297.14312744140625,284.8703308105469,1.0,0.7095489501953125,0.3490958511829376,0.3490958511829376,1.0,1.0,-3.5551233291625977,0.9199774265289308,2.635145902633667,0.1218842789530754,0.8083526492118835,0.8083526492118835,0.0,283.2473449707031,288.0,61479.8984375,0.0,4282.59814453125,1.0,278.55938720703125,282.9147644042969,296.2206726074219,300.2211303710937,293.1499938964844,293.1499938964844,278.8500061035156,40388.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347378015518188,1.0,0.0,0.0,3.372179746627808,3.372201919555664,7.58777957798884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.5673828125,0.0,1751.1346435546875,1895.4371337890625,0.0,3724.490478515625,0.9616369605064392,1.0,0.0,3.0,1.0,0.0
17857500,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.761224091053009,0.3978450000286102,0.3641341626644134,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8803386688232422,0.6246353387832642,0.5962116718292236,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8955115079879761,0.6577079892158508,0.4628990590572357,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7891326546669006,0.4438138008117676,0.4265607893466949,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6449489593505859,0.2387454360723495,1.10832679271698,284.9779357910156,284.95001220703125,299.6024169921875,293.20654296875,297.7805480957031,297.1430969238281,284.9781799316406,1.0,0.709977388381958,0.3489600121974945,0.3489600121974945,1.0,1.0,-3.552651643753052,0.9187873601913452,2.633864164352417,0.1211586445569992,0.8730071187019348,0.8730071187019348,0.0,284.71295166015625,288.0,60681.484375,0.0,4284.94189453125,1.0,278.7946472167969,283.0393371582031,296.1669311523437,299.9987487792969,293.1499938964844,293.1499938964844,278.8500061035156,35020.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276524782180786,1.0,0.0,0.0,3.4126267433166504,3.412648200988769,7.770892125336104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.029296875,0.0,1754.0008544921875,1895.4371337890625,0.0,3659.605224609375,0.9668926000595092,1.0,0.0,3.0,1.0,0.0
