time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857560,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.760468602180481,0.3976923525333404,0.364042192697525,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8793050050735474,0.624157190322876,0.5957983136177063,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8948454856872559,0.65805983543396,0.4631741046905517,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7884043455123901,0.4438156187534332,0.4265894591808319,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6444278955459595,0.2387943118810653,1.10863196849823,284.9690856933594,284.95001220703125,299.592041015625,293.2096252441406,297.77850341796875,297.1442565917969,284.96893310546875,1.0,0.7105522751808167,0.3488566875457763,0.3488566875457763,1.0,1.0,-3.552773952484131,0.9184924364089966,2.6342813968658447,0.1208129525184631,0.874768078327179,0.874768078327179,0.0,285.8362731933594,291.0,60711.2578125,0.0,4292.087890625,1.0,278.8407592773437,283.0375061035156,296.1774597167969,300.04425048828125,293.1499938964844,293.1499938964844,279.1499938964844,34421.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245595335960388,1.0,0.0,0.0,3.4568049907684326,3.45682692527771,7.973391120685847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.1845703125,0.0,1808.302978515625,1895.4371337890625,0.0,3631.17578125,0.9750688076019288,1.0,0.0,3.0,1.0,0.0
17857620,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7590563893318176,0.3975483179092407,0.3639692366123199,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8773563504219055,0.6234284043312073,0.5951558351516724,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8936161994934082,0.6589845418930054,0.4638466835021972,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7870780825614929,0.4440174400806427,0.4268207550048828,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6435583829879761,0.2390731275081634,1.110065460205078,285.0480041503906,284.95001220703125,299.5712890625,293.2155456542969,297.775634765625,297.1481628417969,285.049072265625,1.0,0.7119351625442505,0.3486500084400177,0.3486500084400177,1.0,1.0,-3.554722785949707,0.9184401631355286,2.636282444000244,0.1203159689903259,0.9814961552619934,0.9814961552619934,0.0,288.1562805175781,294.0,60107.15625,0.0,4311.36181640625,1.0,279.14068603515625,283.143310546875,296.1927490234375,300.0086364746094,293.1499938964844,293.1499938964844,278.8500061035156,30198.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176480174064636,1.0,0.0,0.0,3.5866568088531494,3.586679220199585,8.583668886785745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.587890625,0.0,1950.6363525390625,1895.4371337890625,0.0,3567.4375,1.0,1.0,0.0,3.0,1.0,0.0
17857680,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7590563893318176,0.3975483179092407,0.3639692366123199,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8773563504219055,0.6234284043312073,0.5951558351516724,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8936161994934082,0.6589845418930054,0.4638466835021972,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7870780825614929,0.4440174400806427,0.4268207550048828,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6435583829879761,0.2390731275081634,1.110065460205078,285.0480041503906,284.95001220703125,299.5712890625,293.2155456542969,297.775634765625,297.1481628417969,285.049072265625,1.0,0.7119351625442505,0.3486500084400177,0.3486500084400177,1.0,1.0,-3.554722785949707,0.9184401631355286,2.636282444000244,0.1203159689903259,0.9814961552619934,0.9814961552619934,0.0,288.1562805175781,294.0,60107.15625,0.0,4311.36181640625,1.0,279.14068603515625,283.143310546875,296.1927490234375,300.0086364746094,293.1499938964844,293.1499938964844,278.8500061035156,30198.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176480174064636,1.0,0.0,0.0,3.5866568088531494,3.586679220199585,8.583668886785745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.587890625,0.0,1950.6363525390625,1895.4371337890625,0.0,3567.4375,1.0,1.0,0.0,3.0,1.0,0.0
17857740,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7564685940742493,0.396150529384613,0.3631947040557861,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8742091655731201,0.6214084625244141,0.5937860608100891,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8910518288612366,0.6582971215248108,0.4638180434703827,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7846695780754089,0.4432703256607055,0.4265479445457458,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6419090032577515,0.2388312369585037,1.110470414161682,284.903076171875,284.95001220703125,299.55047607421875,293.2210998535156,297.7674255371094,297.1451110839844,284.90264892578125,1.0,0.7132259011268616,0.3484433591365814,0.3484433591365814,1.0,1.0,-3.5522801876068115,0.9170243740081788,2.635255813598633,0.1196131333708763,0.8880322575569153,0.8880322575569153,0.0,291.49676513671875,297.0,61286.8125,0.0,4325.11474609375,1.0,278.8575134277344,282.9763488769531,296.2522277832031,300.2179260253906,293.1499938964844,293.1499938964844,279.1499938964844,34710.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273893237113952,1.0,0.0,0.0,3.557539939880371,3.557562828063965,8.444868058177235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.4375,0.0,1953.568115234375,1895.4371337890625,0.0,3657.188720703125,1.0,1.0,0.0,3.0,1.0,0.0
17857800,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7564685940742493,0.396150529384613,0.3631947040557861,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8742091655731201,0.6214084625244141,0.5937860608100891,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8910518288612366,0.6582971215248108,0.4638180434703827,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7846695780754089,0.4432703256607055,0.4265479445457458,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6419090032577515,0.2388312369585037,1.110470414161682,284.903076171875,284.95001220703125,299.55047607421875,293.2210998535156,297.7674255371094,297.1451110839844,284.90264892578125,1.0,0.7132259011268616,0.3484433591365814,0.3484433591365814,1.0,1.0,-3.5522801876068115,0.9170243740081788,2.635255813598633,0.1196131333708763,0.8880322575569153,0.8880322575569153,0.0,291.49676513671875,297.0,61286.8125,0.0,4325.11474609375,1.0,278.8575134277344,282.9763488769531,296.2522277832031,300.2179260253906,293.1499938964844,293.1499938964844,279.1499938964844,34710.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273893237113952,1.0,0.0,0.0,3.557539939880371,3.557562828063965,8.444868058177235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.4375,0.0,1953.568115234375,1895.4371337890625,0.0,3657.188720703125,1.0,1.0,0.0,3.0,1.0,0.0
17857860,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7540727257728577,0.3955443203449249,0.3624396920204162,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8712487816810608,0.6201451420783997,0.5923736691474915,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8886801600456238,0.6585701704025269,0.4637753665447235,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7823849320411682,0.4430270195007324,0.4261865019798279,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6403013467788696,0.2388224303722381,1.110328197479248,285.0409851074219,284.95001220703125,299.5296936035156,293.226318359375,297.7617492675781,297.1455993652344,285.04150390625,1.0,0.7143370509147644,0.348161906003952,0.348161906003952,1.0,1.0,-3.5490050315856934,0.9151350855827332,2.6338698863983154,0.1183469966053962,1.0,1.0,0.0,294.57208251953125,300.0,60118.53515625,0.0,4335.0458984375,1.0,279.1424865722656,283.1394958496094,296.2054748535156,300.0390625,293.1499938964844,293.1499938964844,278.8500061035156,29242.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201738238334656,1.0,0.0,0.0,3.593100547790528,3.593122959136963,8.614539410700672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.3935546875,0.0,1950.4097900390625,1895.4371337890625,0.0,3590.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
17857920,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7540727257728577,0.3955443203449249,0.3624396920204162,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8712487816810608,0.6201451420783997,0.5923736691474915,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8886801600456238,0.6585701704025269,0.4637753665447235,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7823849320411682,0.4430270195007324,0.4261865019798279,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6403013467788696,0.2388224303722381,1.110328197479248,285.0409851074219,284.95001220703125,299.5296936035156,293.226318359375,297.7617492675781,297.1455993652344,285.04150390625,1.0,0.7143370509147644,0.348161906003952,0.348161906003952,1.0,1.0,-3.5490050315856934,0.9151350855827332,2.6338698863983154,0.1183469966053962,1.0,1.0,0.0,294.57208251953125,300.0,60118.53515625,0.0,4335.0458984375,1.0,279.1424865722656,283.1394958496094,296.2054748535156,300.0390625,293.1499938964844,293.1499938964844,278.8500061035156,29242.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201738238334656,1.0,0.0,0.0,3.593100547790528,3.593122959136963,8.614539410700672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.3935546875,0.0,1950.4097900390625,1895.4371337890625,0.0,3590.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
17857980,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7516332864761353,0.3941338658332824,0.3616468906402588,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8682525753974915,0.6180782914161682,0.5909423828125,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8862432241439819,0.657828152179718,0.4636957049369812,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7800682187080383,0.4422085881233215,0.4258272647857666,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.638706386089325,0.2385191619396209,1.1103709936141968,284.89215087890625,284.95001220703125,299.5089111328125,293.23114013671875,297.7535095214844,297.1427001953125,284.8915405273437,1.0,0.7154873013496399,0.3478804230690002,0.3478804230690002,1.0,1.0,-3.545864582061768,0.9132694005966188,2.63259506225586,0.1173327192664146,0.9033285975456238,0.9033285975456238,0.0,297.7912902832031,303.0,61292.40234375,0.0,4346.16064453125,1.0,278.85870361328125,282.9692077636719,296.2548522949219,300.222412109375,293.1499938964844,293.1499938964844,278.54998779296875,33507.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928081512451172,1.0,0.0,0.0,3.565391778945923,3.5654146671295166,8.482186899527733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.0791015625,0.0,1952.9158935546875,1895.4371337890625,0.0,3663.54345703125,1.0,1.0,0.0,3.0,1.0,0.0
17858040,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7516332864761353,0.3941338658332824,0.3616468906402588,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8682525753974915,0.6180782914161682,0.5909423828125,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8862432241439819,0.657828152179718,0.4636957049369812,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7800682187080383,0.4422085881233215,0.4258272647857666,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.638706386089325,0.2385191619396209,1.1103709936141968,284.89215087890625,284.95001220703125,299.5089111328125,293.23114013671875,297.7535095214844,297.1427001953125,284.8915405273437,1.0,0.7154873013496399,0.3478804230690002,0.3478804230690002,1.0,1.0,-3.545864582061768,0.9132694005966188,2.63259506225586,0.1173327192664146,0.9033285975456238,0.9033285975456238,0.0,297.7912902832031,303.0,61292.40234375,0.0,4346.16064453125,1.0,278.85870361328125,282.9692077636719,296.2548522949219,300.222412109375,293.1499938964844,293.1499938964844,278.54998779296875,33507.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928081512451172,1.0,0.0,0.0,3.565391778945923,3.5654146671295166,8.482186899527733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.0791015625,0.0,1952.9158935546875,1895.4371337890625,0.0,3663.54345703125,1.0,1.0,0.0,3.0,1.0,0.0
17858100,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.7499483823776245,0.3930773735046386,0.3608951866626739,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8662808537483215,0.6166537404060364,0.5898246169090271,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.884496808052063,0.6569977402687073,0.4632978737354278,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.778459906578064,0.4414859116077423,0.4253380000591278,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6375466585159302,0.2381545305252075,1.1094778776168823,284.7929992675781,284.95001220703125,299.4985046386719,293.2334289550781,297.74761962890625,297.1390075683594,284.795166015625,1.0,0.7158728837966919,0.3477396965026855,0.3477396965026855,1.0,1.0,-3.541477918624878,0.9114696383476256,2.6300084590911865,0.1165649816393852,0.8006045818328857,0.8006045818328857,0.0,299.71746826171875,303.0,61790.546875,0.0,4346.10986328125,1.0,278.6033630371094,282.8562316894531,296.27655029296875,300.3568725585937,293.1499938964844,293.1499938964844,278.54998779296875,40522.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334805011749268,1.0,0.0,0.0,3.4692981243133545,3.469321250915528,8.031128118091146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.7685546875,0.0,1885.1011962890625,1895.4371337890625,0.0,3713.001953125,0.9822537899017334,1.0,0.0,3.0,1.0,0.0
17858160,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7482233643531799,0.3922326564788818,0.3600663542747497,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8642706871032715,0.6154311895370483,0.5886055827140808,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8827035427093506,0.6564329862594604,0.4628186523914337,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7767992615699768,0.4408891499042511,0.42475426197052,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.636325478553772,0.2378348708152771,1.1082119941711426,284.8594970703125,284.95001220703125,299.4881591796875,293.235595703125,297.7424621582031,297.1361083984375,284.8611755371094,1.0,0.7161527276039124,0.3476530611515045,0.3476530611515045,1.0,1.0,-3.536210536956787,0.9095616936683656,2.6266489028930664,0.1158155649900436,0.8048332929611206,0.8048332929611206,0.0,301.6190185546875,306.0,61278.99609375,0.0,4343.5634765625,1.0,278.5595397949219,282.916748046875,296.2484436035156,300.2379150390625,293.1499938964844,293.1499938964844,278.8500061035156,40697.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333885908126832,1.0,0.0,0.0,3.359386444091797,3.3594086170196533,7.530316565862449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.8955078125,0.0,1737.0860595703125,1895.4371337890625,0.0,3712.161865234375,0.9590957760810852,1.0,0.0,3.0,1.0,0.0
17858220,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7464433312416077,0.3917688727378845,0.3594955503940582,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8619639277458191,0.6142745018005371,0.5873383283615112,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8810142874717712,0.6568894386291504,0.4629513025283813,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7750442028045654,0.4406776130199432,0.4244301915168762,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6350759267807007,0.2378119081258773,1.1078592538833618,284.9640197753906,284.95001220703125,299.46746826171875,293.2396545410156,297.73797607421875,297.1378479003906,284.9644470214844,1.0,0.7170334458351135,0.34747976064682,0.34747976064682,1.0,1.0,-3.5333340167999268,0.9081332087516784,2.6252007484436035,0.1149075329303741,0.86867356300354,0.86867356300354,0.0,304.0898132324219,309.0,60444.546875,0.0,4350.82958984375,1.0,278.8398742675781,283.0438232421875,296.2054138183594,300.05682373046875,293.1499938964844,293.1499938964844,279.1499938964844,34769.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227086901664734,1.0,0.0,0.0,3.435075283050537,3.435096979141236,7.873463800933678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.28515625,0.0,1781.947265625,1895.4371337890625,0.0,3614.134765625,0.970341145992279,1.0,0.0,3.0,1.0,0.0
17858280,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7464433312416077,0.3917688727378845,0.3594955503940582,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8619639277458191,0.6142745018005371,0.5873383283615112,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8810142874717712,0.6568894386291504,0.4629513025283813,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7750442028045654,0.4406776130199432,0.4244301915168762,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6350759267807007,0.2378119081258773,1.1078592538833618,284.9640197753906,284.95001220703125,299.46746826171875,293.2396545410156,297.73797607421875,297.1378479003906,284.9644470214844,1.0,0.7170334458351135,0.34747976064682,0.34747976064682,1.0,1.0,-3.5333340167999268,0.9081332087516784,2.6252007484436035,0.1149075329303741,0.86867356300354,0.86867356300354,0.0,304.0898132324219,309.0,60444.546875,0.0,4350.82958984375,1.0,278.8398742675781,283.0438232421875,296.2054138183594,300.05682373046875,293.1499938964844,293.1499938964844,279.1499938964844,34769.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227086901664734,1.0,0.0,0.0,3.435075283050537,3.435096979141236,7.873463800933678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.28515625,0.0,1781.947265625,1895.4371337890625,0.0,3614.134765625,0.970341145992279,1.0,0.0,3.0,1.0,0.0
17858340,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7451984286308289,0.3915455937385559,0.35936239361763,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8602187633514404,0.6134423613548279,0.5866126418113708,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8799375891685486,0.657713770866394,0.4635579586029053,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7738433480262756,0.4407702386379242,0.4245662689208984,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6343435645103455,0.2380753308534622,1.1092326641082764,285.03033447265625,284.95001220703125,299.4468688964844,293.2432861328125,297.7357177734375,297.142333984375,285.0308837890625,1.0,0.7183242440223694,0.347306489944458,0.347306489944458,1.0,1.0,-3.534844160079956,0.9080524444580078,2.626791715621948,0.1144714802503585,0.962096393108368,0.962096393108368,0.0,306.3503723144531,312.0,59928.6015625,0.0,4368.50927734375,1.0,279.1405334472656,283.135986328125,296.2200622558594,300.0253295898437,293.1499938964844,293.1499938964844,278.8500061035156,30874.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156076908111572,1.0,0.0,0.0,3.582390785217285,3.5824131965637207,8.563261530980526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.140625,0.0,1951.2236328125,1895.4371337890625,0.0,3548.56982421875,1.0,1.0,0.0,3.0,1.0,0.0
17858400,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7451984286308289,0.3915455937385559,0.35936239361763,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8602187633514404,0.6134423613548279,0.5866126418113708,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8799375891685486,0.657713770866394,0.4635579586029053,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7738433480262756,0.4407702386379242,0.4245662689208984,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6343435645103455,0.2380753308534622,1.1092326641082764,285.03033447265625,284.95001220703125,299.4468688964844,293.2432861328125,297.7357177734375,297.142333984375,285.0308837890625,1.0,0.7183242440223694,0.347306489944458,0.347306489944458,1.0,1.0,-3.534844160079956,0.9080524444580078,2.626791715621948,0.1144714802503585,0.962096393108368,0.962096393108368,0.0,306.3503723144531,312.0,59928.6015625,0.0,4368.50927734375,1.0,279.1405334472656,283.135986328125,296.2200622558594,300.0253295898437,293.1499938964844,293.1499938964844,278.8500061035156,30874.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156076908111572,1.0,0.0,0.0,3.582390785217285,3.5824131965637207,8.563261530980526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.140625,0.0,1951.2236328125,1895.4371337890625,0.0,3548.56982421875,1.0,1.0,0.0,3.0,1.0,0.0
17858460,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7428051233291626,0.3900280296802521,0.3584702908992767,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.857309877872467,0.6112850308418274,0.5850983262062073,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8775511980056763,0.6569170355796814,0.4634338021278381,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7715712785720825,0.4398740828037262,0.4241480231285095,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.632840096950531,0.2377836257219314,1.1094255447387695,284.8926086425781,284.95001220703125,299.4263610839844,293.2464599609375,297.7281494140625,297.13995361328125,284.8930969238281,1.0,0.7195108532905579,0.3471217453479767,0.3471217453479767,1.0,1.0,-3.531541109085083,0.906446099281311,2.625095129013061,0.1137611716985702,0.8629517555236816,0.8629517555236816,0.0,309.7037353515625,315.0,60966.78515625,0.0,4379.90771484375,1.0,278.85760498046875,282.9779357910156,296.2774963378906,300.2269897460937,293.1499938964844,293.1499938964844,279.1499938964844,36677.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254284501075744,1.0,0.0,0.0,3.535713195800781,3.535736322402954,8.341561397173791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.6015625,0.0,1941.61376953125,1895.4371337890625,0.0,3639.168701171875,0.9966267943382264,1.0,0.0,3.0,1.0,0.0
17858520,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7428051233291626,0.3900280296802521,0.3584702908992767,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.857309877872467,0.6112850308418274,0.5850983262062073,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8775511980056763,0.6569170355796814,0.4634338021278381,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7715712785720825,0.4398740828037262,0.4241480231285095,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.632840096950531,0.2377836257219314,1.1094255447387695,284.8926086425781,284.95001220703125,299.4263610839844,293.2464599609375,297.7281494140625,297.13995361328125,284.8930969238281,1.0,0.7195108532905579,0.3471217453479767,0.3471217453479767,1.0,1.0,-3.531541109085083,0.906446099281311,2.625095129013061,0.1137611716985702,0.8629517555236816,0.8629517555236816,0.0,309.7037353515625,315.0,60966.78515625,0.0,4379.90771484375,1.0,278.85760498046875,282.9779357910156,296.2774963378906,300.2269897460937,293.1499938964844,293.1499938964844,279.1499938964844,36677.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254284501075744,1.0,0.0,0.0,3.535713195800781,3.535736322402954,8.341561397173791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.6015625,0.0,1941.61376953125,1895.4371337890625,0.0,3639.168701171875,0.9966267943382264,1.0,0.0,3.0,1.0,0.0
17858580,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7406612634658813,0.3893446028232574,0.3576599955558777,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8546570539474487,0.609936535358429,0.5836220979690552,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.875465989112854,0.6572133302688599,0.4634076356887817,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7694891691207886,0.4395247995853424,0.4236944913864136,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6314161419868469,0.237749695777893,1.1091787815093994,285.0233154296875,284.95001220703125,299.4059753417969,293.24920654296875,297.7231750488281,297.1409606933594,285.02374267578125,1.0,0.7205501794815063,0.3469370007514953,0.3469370007514953,1.0,1.0,-3.52790641784668,0.9047489166259766,2.623157501220703,0.1127613484859466,0.9709895253181458,0.9709895253181458,0.0,312.72760009765625,318.0,59884.23046875,0.0,4388.435546875,1.0,279.14215087890625,283.1327209472656,296.2287902832031,300.0483703613281,293.1499938964844,293.1499938964844,278.8500061035156,30586.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181665778160096,1.0,0.0,0.0,3.5850579738616943,3.58508038520813,8.57601776260708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.912109375,0.0,1952.208984375,1895.4371337890625,0.0,3572.228759765625,1.0,1.0,0.0,3.0,1.0,0.0
17858640,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7406612634658813,0.3893446028232574,0.3576599955558777,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8546570539474487,0.609936535358429,0.5836220979690552,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.875465989112854,0.6572133302688599,0.4634076356887817,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7694891691207886,0.4395247995853424,0.4236944913864136,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6314161419868469,0.237749695777893,1.1091787815093994,285.0233154296875,284.95001220703125,299.4059753417969,293.24920654296875,297.7231750488281,297.1409606933594,285.02374267578125,1.0,0.7205501794815063,0.3469370007514953,0.3469370007514953,1.0,1.0,-3.52790641784668,0.9047489166259766,2.623157501220703,0.1127613484859466,0.9709895253181458,0.9709895253181458,0.0,312.72760009765625,318.0,59884.23046875,0.0,4388.435546875,1.0,279.14215087890625,283.1327209472656,296.2287902832031,300.0483703613281,293.1499938964844,293.1499938964844,278.8500061035156,30586.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181665778160096,1.0,0.0,0.0,3.5850579738616943,3.58508038520813,8.57601776260708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.912109375,0.0,1952.208984375,1895.4371337890625,0.0,3572.228759765625,1.0,1.0,0.0,3.0,1.0,0.0
17858700,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7398085594177246,0.3887740969657898,0.3574191033840179,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8535551428794861,0.6090409755706787,0.5830675363540649,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8746782541275024,0.6570906043052673,0.463572233915329,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7686612010002136,0.4392027854919433,0.4236129522323608,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6308819055557251,0.2376744300127029,1.1095256805419922,284.9063415527344,284.95001220703125,299.3958435058594,293.2504272460937,297.7202453613281,297.14080810546875,284.9013061523437,1.0,0.7211558222770691,0.3468446135520935,0.3468446135520935,1.0,1.0,-3.5274720191955566,0.9043211936950684,2.6231508255004883,0.1124922484159469,0.8998891711235046,0.8998891711235046,0.0,314.1110534667969,318.0,60951.25390625,0.0,4395.60400390625,1.0,278.89947509765625,282.99395751953125,296.2794494628906,300.2611999511719,293.1499938964844,293.1499938964844,278.8500061035156,32755.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923680305480957,1.0,0.0,0.0,3.570289134979248,3.5703117847442627,8.505504069944436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.9248046875,0.0,1952.4964599609373,1895.4371337890625,0.0,3623.0830078125,1.0,1.0,0.0,3.0,1.0,0.0
17858760,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7384330630302429,0.3878644108772278,0.3567846119403839,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8519303202629089,0.6077878475189209,0.582089900970459,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8732981085777283,0.6565449833869934,0.4633517265319824,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7673423886299133,0.4385986924171448,0.4232195317745209,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6299699544906616,0.2374163419008255,1.1090553998947144,284.882080078125,284.95001220703125,299.3857421875,293.2514953613281,297.7156982421875,297.1385498046875,284.8823547363281,1.0,0.7216243743896484,0.3467618227005005,0.3467618227005005,1.0,1.0,-3.5242340564727783,0.9030581116676332,2.62117600440979,0.1120252758264541,0.8634616136550903,0.8634616136550903,0.0,315.9283142089844,321.0,60922.93359375,0.0,4397.8798828125,1.0,278.8576354980469,282.9710388183594,296.2757873535156,300.2237854003906,293.1499938964844,293.1499938964844,279.1499938964844,36591.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260891675949096,1.0,0.0,0.0,3.5395967960357666,3.5396199226379395,8.359896241927345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.818359375,0.0,1946.3677978515625,1895.4371337890625,0.0,3645.242919921875,0.9972928762435912,1.0,0.0,3.0,1.0,0.0
17858820,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7364004254341125,0.3871735036373138,0.3559674322605133,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8494159579277039,0.6064215898513794,0.5805941820144653,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8713866472244263,0.6569424271583557,0.463391363620758,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7653623819351196,0.4382194876670837,0.4227316081523895,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.628605842590332,0.2373617738485336,1.10867440700531,285.01519775390625,284.95001220703125,299.3656921386719,293.2533264160156,297.7108764648437,297.1395874023437,285.0156555175781,1.0,0.7226011157035828,0.346596211194992,0.346596211194992,1.0,1.0,-3.520443916320801,0.9013748168945312,2.619069099426269,0.1110703349113464,0.967013955116272,0.967013955116272,0.0,318.8588256835937,309.0,59803.26953125,0.0,4405.3857421875,1.0,279.1421203613281,283.1283569335937,296.2289428710937,300.0431213378906,293.1499938964844,293.1499938964844,278.8500061035156,30737.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918018400669098,1.0,0.0,0.0,3.584080696105957,3.5841031074523926,8.57134182297159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.1494140625,0.0,1952.3079833984373,1895.4371337890625,0.0,3570.85986328125,1.0,1.0,0.0,3.0,1.0,0.0
17858880,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7364004254341125,0.3871735036373138,0.3559674322605133,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8494159579277039,0.6064215898513794,0.5805941820144653,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8713866472244263,0.6569424271583557,0.463391363620758,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7653623819351196,0.4382194876670837,0.4227316081523895,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.628605842590332,0.2373617738485336,1.10867440700531,285.01519775390625,284.95001220703125,299.3656921386719,293.2533264160156,297.7108764648437,297.1395874023437,285.0156555175781,1.0,0.7226011157035828,0.346596211194992,0.346596211194992,1.0,1.0,-3.520443916320801,0.9013748168945312,2.619069099426269,0.1110703349113464,0.967013955116272,0.967013955116272,0.0,318.8588256835937,309.0,59803.26953125,0.0,4405.3857421875,1.0,279.1421203613281,283.1283569335937,296.2289428710937,300.0431213378906,293.1499938964844,293.1499938964844,278.8500061035156,30737.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918018400669098,1.0,0.0,0.0,3.584080696105957,3.5841031074523926,8.57134182297159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.1494140625,0.0,1952.3079833984373,1895.4371337890625,0.0,3570.85986328125,1.0,1.0,0.0,3.0,1.0,0.0
17858940,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7374727129936218,0.3857135772705078,0.3548316359519958,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8507174253463745,0.6042766571044922,0.5787761211395264,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8735906481742859,0.6564029455184937,0.4632093608379364,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7669132351875305,0.437288761138916,0.4219629466533661,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.629899799823761,0.2370388507843017,1.1072206497192385,284.8767395019531,284.95001220703125,299.3458251953125,293.254638671875,297.7037353515625,297.1375732421875,284.8777160644531,1.0,0.7195671200752258,0.3464305996894836,0.3464305996894836,1.0,1.0,-3.5140135288238525,0.8988662958145142,2.615147113800049,0.1101820692420005,0.8560635447502136,0.8560635447502136,0.0,314.8494567871094,297.0,60732.46484375,0.0,4364.1376953125,1.0,278.8576354980469,282.9708557128906,296.2767028808594,300.2150573730469,293.1499938964844,293.1499938964844,279.1499938964844,37152.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256023168563844,1.0,0.0,0.0,3.527141809463501,3.527164936065674,8.301167326862924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.716796875,0.0,1934.00634765625,1895.4371337890625,0.0,3640.767578125,0.9949046969413756,1.0,0.0,3.0,1.0,0.0
17859000,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7374727129936218,0.3857135772705078,0.3548316359519958,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8507174253463745,0.6042766571044922,0.5787761211395264,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8735906481742859,0.6564029455184937,0.4632093608379364,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7669132351875305,0.437288761138916,0.4219629466533661,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.629899799823761,0.2370388507843017,1.1072206497192385,284.8767395019531,284.95001220703125,299.3458251953125,293.254638671875,297.7037353515625,297.1375732421875,284.8777160644531,1.0,0.7195671200752258,0.3464305996894836,0.3464305996894836,1.0,1.0,-3.5140135288238525,0.8988662958145142,2.615147113800049,0.1101820692420005,0.8560635447502136,0.8560635447502136,0.0,314.8494567871094,297.0,60732.46484375,0.0,4364.1376953125,1.0,278.8576354980469,282.9708557128906,296.2767028808594,300.2150573730469,293.1499938964844,293.1499938964844,279.1499938964844,37152.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256023168563844,1.0,0.0,0.0,3.527141809463501,3.527164936065674,8.301167326862924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.716796875,0.0,1934.00634765625,1895.4371337890625,0.0,3640.767578125,0.9949046969413756,1.0,0.0,3.0,1.0,0.0
17859060,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7406409978866577,0.3851117491722107,0.3536836504936218,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8545213341712952,0.6029634475708008,0.5769026875495911,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8785507082939148,0.6570146679878235,0.4630743861198425,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7707655429840088,0.4369645118713379,0.4210918545722961,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6328834295272827,0.2370634078979492,1.1050955057144165,285.0042419433594,284.95001220703125,299.3261413574219,293.2554626464844,297.6997375488281,297.1395568847656,285.0047607421875,1.0,0.7146794199943542,0.3463295400142669,0.3463295400142669,1.0,1.0,-3.5066030025482178,0.8962659239768982,2.610337018966675,0.1091278344392776,0.951314091682434,0.951314091682434,0.0,306.671142578125,285.0,59630.13671875,0.0,4295.5009765625,1.0,279.1414794921875,283.1228332519531,296.23028564453125,300.0341491699219,293.1499938964844,293.1499938964844,278.8500061035156,31482.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172780513763428,1.0,0.0,0.0,3.577903509140014,3.5779261589050293,8.541823035557172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7021484375,0.0,1950.7958984375,1895.4371337890625,0.0,3564.017333984375,1.0,1.0,0.0,3.0,1.0,0.0
17859120,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7406409978866577,0.3851117491722107,0.3536836504936218,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8545213341712952,0.6029634475708008,0.5769026875495911,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8785507082939148,0.6570146679878235,0.4630743861198425,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7707655429840088,0.4369645118713379,0.4210918545722961,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6328834295272827,0.2370634078979492,1.1050955057144165,285.0042419433594,284.95001220703125,299.3261413574219,293.2554626464844,297.6997375488281,297.1395568847656,285.0047607421875,1.0,0.7146794199943542,0.3463295400142669,0.3463295400142669,1.0,1.0,-3.5066030025482178,0.8962659239768982,2.610337018966675,0.1091278344392776,0.951314091682434,0.951314091682434,0.0,306.671142578125,285.0,59630.13671875,0.0,4295.5009765625,1.0,279.1414794921875,283.1228332519531,296.23028564453125,300.0341491699219,293.1499938964844,293.1499938964844,278.8500061035156,31482.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172780513763428,1.0,0.0,0.0,3.577903509140014,3.5779261589050293,8.541823035557172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7021484375,0.0,1950.7958984375,1895.4371337890625,0.0,3564.017333984375,1.0,1.0,0.0,3.0,1.0,0.0
17859180,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7448050379753113,0.3837886154651642,0.3524219095706939,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8595628142356873,0.6009158492088318,0.5749127268791199,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8848918676376343,0.6568418145179749,0.4629238843917846,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7757871747016907,0.4361378848552704,0.4201641380786896,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6367951035499573,0.2368624061346054,1.103023886680603,284.8804931640625,284.95001220703125,299.30670166015625,293.2557678222656,297.6937866210937,297.13885498046875,284.8826599121094,1.0,0.7089170217514038,0.3462285101413727,0.3462285101413727,1.0,1.0,-3.4989125728607178,0.8935760259628296,2.605336427688598,0.1082750037312507,0.8446277976036072,0.8446277976036072,0.0,296.83270263671875,273.0,60376.27734375,0.0,4216.46630859375,1.0,278.85772705078125,282.9815673828125,296.2757263183594,300.1942749023437,293.1499938964844,293.1499938964844,279.1499938964844,38173.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245136380195618,1.0,0.0,0.0,3.4959540367126465,3.49597692489624,8.155014370458957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.8193359375,0.0,1899.637451171875,1895.4371337890625,0.0,3630.753662109375,0.988762140274048,1.0,0.0,3.0,1.0,0.0
17859240,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7448050379753113,0.3837886154651642,0.3524219095706939,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8595628142356873,0.6009158492088318,0.5749127268791199,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8848918676376343,0.6568418145179749,0.4629238843917846,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7757871747016907,0.4361378848552704,0.4201641380786896,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6367951035499573,0.2368624061346054,1.103023886680603,284.8804931640625,284.95001220703125,299.30670166015625,293.2557678222656,297.6937866210937,297.13885498046875,284.8826599121094,1.0,0.7089170217514038,0.3462285101413727,0.3462285101413727,1.0,1.0,-3.4989125728607178,0.8935760259628296,2.605336427688598,0.1082750037312507,0.8446277976036072,0.8446277976036072,0.0,296.83270263671875,273.0,60376.27734375,0.0,4216.46630859375,1.0,278.85772705078125,282.9815673828125,296.2757263183594,300.1942749023437,293.1499938964844,293.1499938964844,279.1499938964844,38173.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245136380195618,1.0,0.0,0.0,3.4959540367126465,3.49597692489624,8.155014370458957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.8193359375,0.0,1899.637451171875,1895.4371337890625,0.0,3630.753662109375,0.988762140274048,1.0,0.0,3.0,1.0,0.0
17859300,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7471184730529785,0.383465826511383,0.3516966998577118,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8623814582824707,0.6002205014228821,0.5738016366958618,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8884069919586182,0.6572535037994385,0.4627999663352966,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7785629630088806,0.4359586536884308,0.4196021854877472,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6389415264129639,0.236880674958229,1.1016329526901243,284.99053955078125,284.95001220703125,299.2970886230469,293.2557373046875,297.6918334960937,297.13983154296875,284.9912109375,1.0,0.7057596445083618,0.3461779952049255,0.3461779952049255,1.0,1.0,-3.494198799133301,0.8919696807861328,2.602229118347168,0.1076459363102912,0.9143401384353638,0.9143401384353638,0.0,291.5335693359375,273.0,59548.359375,0.0,4172.564453125,1.0,279.097900390625,283.1075439453125,296.22344970703125,299.9823608398437,293.1499938964844,293.1499938964844,279.1499938964844,33951.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918462336063385,1.0,0.0,0.0,3.5443127155303955,3.54433536529541,8.382187388633611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.90625,0.0,1926.8577880859373,1895.4371337890625,0.0,3574.9609375,0.998046576976776,1.0,0.0,3.0,1.0,0.0
17859360,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7501471638679504,0.3833244442939758,0.3513200581073761,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8659599423408508,0.5997188091278076,0.5730635523796082,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8927753567695618,0.6579300165176392,0.4630540907382965,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7820425033569336,0.4359440803527832,0.4193205833435058,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6416455507278442,0.2370223104953766,1.1010116338729858,284.99188232421875,284.95001220703125,299.2875366210937,293.25555419921875,297.69110107421875,297.14227294921875,284.9925537109375,1.0,0.702641487121582,0.3461628556251526,0.3461628556251526,1.0,1.0,-3.4920742511749268,0.8912628293037415,2.60081148147583,0.1073729991912841,0.9285627007484436,0.9285627007484436,0.0,285.6907958984375,261.0,59436.58203125,0.0,4132.21630859375,1.0,279.14166259765625,283.1161193847656,296.23004150390625,300.0213317871094,293.1499938964844,293.1499938964844,278.8500061035156,32644.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160246253013612,1.0,0.0,0.0,3.5720818042755127,3.572104454040528,8.514048204233404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.4794921875,0.0,1953.9920654296875,1895.4371337890625,0.0,3552.427001953125,1.0,1.0,0.0,3.0,1.0,0.0
