time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859420,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7559225559234619,0.3821095824241638,0.3500588536262512,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8729093670845032,0.597764253616333,0.5710572600364685,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9012308716773988,0.658133327960968,0.4630972445011139,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7888018488883972,0.4352167844772339,0.4183984994888305,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6469965577125549,0.2369238883256912,1.0990570783615112,284.89385986328125,284.95001220703125,299.26861572265625,293.2547607421875,297.6860046386719,297.142333984375,284.89556884765625,1.0,0.6961480975151062,0.3461326062679291,0.3461326062679291,1.0,1.0,-3.484744071960449,0.8889061808586121,2.5958380699157715,0.1067564934492111,0.8368148803710938,0.8368148803710938,0.0,274.4007568359375,249.0,60026.44921875,0.0,4046.125244140625,1.0,278.8583679199219,282.99951171875,296.2728576660156,300.1689453125,293.1499938964844,293.1499938964844,279.1499938964844,38738.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230882525444032,1.0,0.0,0.0,3.4625864028930664,3.46260929107666,8.000084221748693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.0947265625,0.0,1858.325439453125,1895.4371337890625,0.0,3617.631103515625,0.9818090796470642,1.0,0.0,3.0,1.0,0.0
17859480,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7559225559234619,0.3821095824241638,0.3500588536262512,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8729093670845032,0.597764253616333,0.5710572600364685,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9012308716773988,0.658133327960968,0.4630972445011139,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7888018488883972,0.4352167844772339,0.4183984994888305,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6469965577125549,0.2369238883256912,1.0990570783615112,284.89385986328125,284.95001220703125,299.26861572265625,293.2547607421875,297.6860046386719,297.142333984375,284.89556884765625,1.0,0.6961480975151062,0.3461326062679291,0.3461326062679291,1.0,1.0,-3.484744071960449,0.8889061808586121,2.5958380699157715,0.1067564934492111,0.8368148803710938,0.8368148803710938,0.0,274.4007568359375,249.0,60026.44921875,0.0,4046.125244140625,1.0,278.8583679199219,282.99951171875,296.2728576660156,300.1689453125,293.1499938964844,293.1499938964844,279.1499938964844,38738.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230882525444032,1.0,0.0,0.0,3.4625864028930664,3.46260929107666,8.000084221748693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.0947265625,0.0,1858.325439453125,1895.4371337890625,0.0,3617.631103515625,0.9818090796470642,1.0,0.0,3.0,1.0,0.0
17859540,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7629210948944092,0.3817510306835174,0.3490683436393738,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8811894655227661,0.5966694951057434,0.5693195462226868,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9114978909492492,0.6595261096954346,0.4634696543216705,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7967237830162048,0.4351280331611633,0.4176563322544098,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.653348982334137,0.2371926307678222,1.097468018531799,284.9857788085937,284.95001220703125,299.25,293.2534484863281,297.68426513671875,297.1466979980469,284.98553466796875,1.0,0.6895281076431274,0.3461023569107055,0.3461023569107055,1.0,1.0,-3.479097604751587,0.8870769739151001,2.5920205116271973,0.1060805916786193,0.9117437601089478,0.9117437601089478,0.0,262.4530944824219,237.0,59270.0546875,0.0,3960.75146484375,1.0,279.14093017578125,283.1135559082031,296.2289733886719,300.0073547363281,293.1499938964844,293.1499938964844,278.8500061035156,33546.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146406054496764,1.0,0.0,0.0,3.565092802047729,3.565115451812744,8.480764108753647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.248046875,0.0,1952.87548828125,1895.4371337890625,0.0,3539.619140625,1.0,1.0,0.0,3.0,1.0,0.0
17859600,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7629210948944092,0.3817510306835174,0.3490683436393738,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8811894655227661,0.5966694951057434,0.5693195462226868,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9114978909492492,0.6595261096954346,0.4634696543216705,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7967237830162048,0.4351280331611633,0.4176563322544098,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.653348982334137,0.2371926307678222,1.097468018531799,284.9857788085937,284.95001220703125,299.25,293.2534484863281,297.68426513671875,297.1466979980469,284.98553466796875,1.0,0.6895281076431274,0.3461023569107055,0.3461023569107055,1.0,1.0,-3.479097604751587,0.8870769739151001,2.5920205116271973,0.1060805916786193,0.9117437601089478,0.9117437601089478,0.0,262.4530944824219,237.0,59270.0546875,0.0,3960.75146484375,1.0,279.14093017578125,283.1135559082031,296.2289733886719,300.0073547363281,293.1499938964844,293.1499938964844,278.8500061035156,33546.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146406054496764,1.0,0.0,0.0,3.565092802047729,3.565115451812744,8.480764108753647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.248046875,0.0,1952.87548828125,1895.4371337890625,0.0,3539.619140625,1.0,1.0,0.0,3.0,1.0,0.0
17859660,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7699230313301086,0.3804144859313965,0.3477215468883514,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8895266652107239,0.5945858955383301,0.567218005657196,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9225165247917176,0.6597641110420227,0.4635505676269531,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8046373128890991,0.4342740476131439,0.4166537225246429,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6598478555679321,0.2369686663150787,1.095219373703003,284.9024963378906,284.95001220703125,299.2318115234375,293.2510681152344,297.67803955078125,297.14508056640625,284.9034423828125,1.0,0.6827622652053833,0.3460609018802643,0.3460609018802643,1.0,1.0,-3.471147060394287,0.8844934105873108,2.586653470993042,0.1053984314203262,0.829612135887146,0.829612135887146,0.0,250.9939117431641,225.0,59712.45703125,0.0,3872.765380859375,1.0,278.8585205078125,283.0121459960937,296.26885986328125,300.1458740234375,293.1499938964844,293.1499938964844,279.1499938964844,39044.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217824339866638,1.0,0.0,0.0,3.4351418018341064,3.435164213180542,7.873767913224583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.9052734375,0.0,1823.3621826171875,1895.4371337890625,0.0,3605.598876953125,0.9755200147628784,1.0,0.0,3.0,1.0,0.0
17859720,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7699230313301086,0.3804144859313965,0.3477215468883514,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8895266652107239,0.5945858955383301,0.567218005657196,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9225165247917176,0.6597641110420227,0.4635505676269531,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8046373128890991,0.4342740476131439,0.4166537225246429,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6598478555679321,0.2369686663150787,1.095219373703003,284.9024963378906,284.95001220703125,299.2318115234375,293.2510681152344,297.67803955078125,297.14508056640625,284.9034423828125,1.0,0.6827622652053833,0.3460609018802643,0.3460609018802643,1.0,1.0,-3.471147060394287,0.8844934105873108,2.586653470993042,0.1053984314203262,0.829612135887146,0.829612135887146,0.0,250.9939117431641,225.0,59712.45703125,0.0,3872.765380859375,1.0,278.8585205078125,283.0121459960937,296.26885986328125,300.1458740234375,293.1499938964844,293.1499938964844,279.1499938964844,39044.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217824339866638,1.0,0.0,0.0,3.4351418018341064,3.435164213180542,7.873767913224583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.9052734375,0.0,1823.3621826171875,1895.4371337890625,0.0,3605.598876953125,0.9755200147628784,1.0,0.0,3.0,1.0,0.0
17859780,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7779752612113953,0.3797321915626526,0.3465156853199005,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8989691138267517,0.5931487083435059,0.5652410387992859,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9351441860198976,0.6610082387924194,0.4638794958591461,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8131955862045288,0.4338329434394836,0.4156575798988342,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6670741438865662,0.2368404120206833,1.0922338962554932,284.9872436523437,284.95001220703125,299.214111328125,293.2471618652344,297.67364501953125,297.1456604003906,284.9864807128906,1.0,0.6757826209068298,0.3460194170475006,0.3460194170475006,1.0,1.0,-3.462919473648072,0.8818318247795105,2.581087589263916,0.1044977232813835,0.9029542803764344,0.9029542803764344,0.0,239.2167816162109,213.0,58945.88671875,0.0,3782.62255859375,1.0,279.14068603515625,283.1202392578125,296.2224426269531,299.9809875488281,293.1499938964844,293.1499938964844,278.8500061035156,33731.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132872819900512,1.0,0.0,0.0,3.540741443634033,3.540764093399048,8.365304324797762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.376953125,0.0,1919.5240478515625,1895.4371337890625,0.0,3527.08544921875,0.9953622221946716,1.0,0.0,3.0,1.0,0.0
17859840,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7779752612113953,0.3797321915626526,0.3465156853199005,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8989691138267517,0.5931487083435059,0.5652410387992859,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9351441860198976,0.6610082387924194,0.4638794958591461,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8131955862045288,0.4338329434394836,0.4156575798988342,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6670741438865662,0.2368404120206833,1.0922338962554932,284.9872436523437,284.95001220703125,299.214111328125,293.2471618652344,297.67364501953125,297.1456604003906,284.9864807128906,1.0,0.6757826209068298,0.3460194170475006,0.3460194170475006,1.0,1.0,-3.462919473648072,0.8818318247795105,2.581087589263916,0.1044977232813835,0.9029542803764344,0.9029542803764344,0.0,239.2167816162109,213.0,58945.88671875,0.0,3782.62255859375,1.0,279.14068603515625,283.1202392578125,296.2224426269531,299.9809875488281,293.1499938964844,293.1499938964844,278.8500061035156,33731.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132872819900512,1.0,0.0,0.0,3.540741443634033,3.540764093399048,8.365304324797762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.376953125,0.0,1919.5240478515625,1895.4371337890625,0.0,3527.08544921875,0.9953622221946716,1.0,0.0,3.0,1.0,0.0
17859900,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7821630239486694,0.3789601922035217,0.3458522260189056,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9038747549057008,0.5919939875602722,0.5641933679580688,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.941617786884308,0.6611074805259705,0.4640162885189056,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8174518346786499,0.4332859516143799,0.4151167869567871,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6708509922027588,0.2365726381540298,1.0905605554580688,284.8738098144531,284.95001220703125,299.2054443359375,293.24468994140625,297.6696472167969,297.1435546875,284.87371826171875,1.0,0.6722460389137268,0.3459987044334411,0.3459987044334411,1.0,1.0,-3.458369731903076,0.8803613185882568,2.57800841331482,0.1041204556822776,0.8204569220542908,0.8204569220542908,0.0,233.4317626953125,213.0,59599.10546875,0.0,3737.23828125,1.0,278.9010314941406,282.9935913085937,296.2724914550781,300.1823425292969,293.1499938964844,293.1499938964844,278.8500061035156,38762.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189111590385436,1.0,0.0,0.0,3.482332944869995,3.482355833053589,8.091590757430822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.8583984375,0.0,1886.1956787109373,1895.4371337890625,0.0,3579.106201171875,0.983992636203766,1.0,0.0,3.0,1.0,0.0
17859960,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7859371304512024,0.3781010210514068,0.3448721468448639,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9085508584976196,0.5907334089279175,0.5627973675727844,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9475034475326538,0.6611114144325256,0.4638414978981018,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8213008046150208,0.4326359033584595,0.4143045544624328,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6743096113204956,0.2362048476934433,1.0880465507507324,284.9053039550781,284.95001220703125,299.1968994140625,293.2418518066406,297.6648864746094,297.140380859375,284.9059753417969,1.0,0.6685338020324707,0.3460142612457275,0.3460142612457275,1.0,1.0,-3.4513027667999268,0.8782220482826233,2.573080778121948,0.1035827621817588,0.8216977119445801,0.8216977119445801,0.0,227.95022583007807,201.0,59256.16796875,0.0,3687.630126953125,1.0,278.859130859375,283.0219116210937,296.2582702636719,300.1092834472656,293.1499938964844,293.1499938964844,279.1499938964844,39254.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202457666397096,1.0,0.0,0.0,3.4017045497894287,3.401726722717285,7.721229735579982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.1044921875,0.0,1779.8828125,1895.4371337890625,0.0,3591.426025390625,0.9675533175468444,1.0,0.0,3.0,1.0,0.0
17860020,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7955634593963623,0.3772625923156738,0.3435187935829162,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.920866072177887,0.5891048312187195,0.560631513595581,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9612964987754822,0.6623661518096924,0.4641731977462768,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8306876420974731,0.4320029318332672,0.413112074136734,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6828574538230896,0.2358213514089584,1.0838096141815186,284.98651123046875,284.95001220703125,299.1800842285156,293.23516845703125,297.65985107421875,297.13970947265625,284.9857788085937,1.0,0.6611209511756897,0.3460453748703003,0.3460453748703003,1.0,1.0,-3.440932035446167,0.8751232028007507,2.5658087730407715,0.1027039587497711,0.8930926322937012,0.8930926322937012,0.0,216.0994873046875,189.0,58455.765625,0.0,3592.82568359375,1.0,279.140380859375,283.1273803710937,296.2090148925781,299.9383239746094,293.1499938964844,293.1499938964844,279.45001220703125,33845.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114634394645692,1.0,0.0,0.0,3.5046274662017822,3.5046496391296387,8.195529517251998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.712890625,0.0,1869.26220703125,1895.4371337890625,0.0,3510.18017578125,0.9864832758903505,1.0,0.0,3.0,1.0,0.0
17860080,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7955634593963623,0.3772625923156738,0.3435187935829162,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.920866072177887,0.5891048312187195,0.560631513595581,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9612964987754822,0.6623661518096924,0.4641731977462768,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8306876420974731,0.4320029318332672,0.413112074136734,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6828574538230896,0.2358213514089584,1.0838096141815186,284.98651123046875,284.95001220703125,299.1800842285156,293.23516845703125,297.65985107421875,297.13970947265625,284.9857788085937,1.0,0.6611209511756897,0.3460453748703003,0.3460453748703003,1.0,1.0,-3.440932035446167,0.8751232028007507,2.5658087730407715,0.1027039587497711,0.8930926322937012,0.8930926322937012,0.0,216.0994873046875,189.0,58455.765625,0.0,3592.82568359375,1.0,279.140380859375,283.1273803710937,296.2090148925781,299.9383239746094,293.1499938964844,293.1499938964844,279.45001220703125,33845.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114634394645692,1.0,0.0,0.0,3.5046274662017822,3.5046496391296387,8.195529517251998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.712890625,0.0,1869.26220703125,1895.4371337890625,0.0,3510.18017578125,0.9864832758903505,1.0,0.0,3.0,1.0,0.0
17860140,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8070018291473389,0.3767182826995849,0.3425075709819793,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9358406066894532,0.5878152847290039,0.5588609576225281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9760134220123292,0.664142906665802,0.4649474918842315,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8418269157409668,0.4316590130329132,0.4122413992881775,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.6930394172668457,0.2356172800064087,1.0804451704025269,285.0885314941406,284.95001220703125,299.1636657714844,293.2272033691406,297.6572265625,297.1420593261719,285.08905029296875,1.0,0.6538286805152893,0.346076488494873,0.346076488494873,1.0,1.0,-3.433420419692993,0.8729033470153809,2.5605170726776123,0.1021065935492515,1.0,1.0,0.0,203.90907287597656,177.0,57426.8984375,0.0,3503.357421875,1.0,279.4409484863281,283.2576904296875,296.2024841308594,299.8596496582031,293.1499938964844,293.1499938964844,279.1499938964844,29132.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042609930038452,1.0,0.0,0.0,3.593998908996582,3.5940213203430176,8.618847573416133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.96484375,0.0,1950.6112060546875,1895.4371337890625,0.0,3443.269775390625,1.0,1.0,0.0,3.0,1.0,0.0
17860200,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8070018291473389,0.3767182826995849,0.3425075709819793,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9358406066894532,0.5878152847290039,0.5588609576225281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9760134220123292,0.664142906665802,0.4649474918842315,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8418269157409668,0.4316590130329132,0.4122413992881775,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.6930394172668457,0.2356172800064087,1.0804451704025269,285.0885314941406,284.95001220703125,299.1636657714844,293.2272033691406,297.6572265625,297.1420593261719,285.08905029296875,1.0,0.6538286805152893,0.346076488494873,0.346076488494873,1.0,1.0,-3.433420419692993,0.8729033470153809,2.5605170726776123,0.1021065935492515,1.0,1.0,0.0,203.90907287597656,177.0,57426.8984375,0.0,3503.357421875,1.0,279.4409484863281,283.2576904296875,296.2024841308594,299.8596496582031,293.1499938964844,293.1499938964844,279.1499938964844,29132.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042609930038452,1.0,0.0,0.0,3.593998908996582,3.5940213203430176,8.618847573416133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.96484375,0.0,1950.6112060546875,1895.4371337890625,0.0,3443.269775390625,1.0,1.0,0.0,3.0,1.0,0.0
17860260,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8130115866661072,0.3760355710983276,0.3419172465801239,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9439285397529602,0.5867433547973633,0.5578833222389221,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.983331024646759,0.6645710468292236,0.4653143286705017,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8480362892150879,0.4311895072460174,0.4117605686187744,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.6986299753189087,0.2353479117155075,1.0786627531051636,284.9608459472656,284.95001220703125,299.1552734375,293.2225952148437,297.6541748046875,297.14093017578125,284.9545288085937,1.0,0.6500384211540222,0.3461270630359649,0.3461270630359649,1.0,1.0,-3.42926025390625,0.8717654943466187,2.557494640350342,0.101960003376007,0.9627936482429504,0.9627936482429504,0.0,197.7209014892578,177.0,58516.37109375,0.0,3457.260498046875,1.0,279.1952514648437,283.1075439453125,296.2567749023437,300.0810852050781,293.1499938964844,293.1499938964844,279.1499938964844,29848.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108825922012328,1.0,0.0,0.0,3.5891737937927246,3.58919620513916,8.595720260018425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.728515625,0.0,1950.7845458984373,1895.4371337890625,0.0,3504.79296875,1.0,1.0,0.0,3.0,1.0,0.0
17860320,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.817682147026062,0.3750087022781372,0.3409494757652282,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.950409770011902,0.5853282809257507,0.5565185546875,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9889885187149048,0.6644375920295715,0.4652163982391357,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8532118201255798,0.4304143786430359,0.4109662771224975,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7031850814819336,0.2348712831735611,1.0760390758514404,284.9213256835937,284.95001220703125,299.1475830078125,293.2180480957031,297.6488647460937,297.1365966796875,284.9201965332031,1.0,0.6463494300842285,0.3461737334728241,0.3461737334728241,1.0,1.0,-3.4222326278686523,0.8697354197502136,2.552497148513794,0.1015702933073043,0.9322966933250428,0.9322966933250428,0.0,192.48745727539065,180.0,58531.375,0.0,3410.14208984375,1.0,279.1573791503906,283.07135009765625,296.2492980957031,300.0468139648437,293.1499938964844,293.1499938964844,278.8500061035156,31807.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913968026638031,1.0,0.0,0.0,3.576454401016236,3.57647705078125,8.534904623047623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.5205078125,0.0,1951.953369140625,1895.4371337890625,0.0,3533.391357421875,1.0,1.0,0.0,3.0,1.0,0.0
17860380,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.819408655166626,0.3725126385688782,0.3386433124542236,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9530763626098632,0.5819388031959534,0.5532886981964111,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9922013878822328,0.663689374923706,0.4646449685096741,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8556397557258606,0.428389310836792,0.4090173542499542,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7050939798355103,0.2335199117660522,1.0698174238204956,284.8482971191406,284.95001220703125,299.1318054199219,293.207763671875,297.6354675292969,297.12457275390625,284.8507995605469,1.0,0.642383337020874,0.3462709486484527,0.3462709486484527,1.0,1.0,-3.405060291290283,0.8647270202636719,2.540333271026612,0.1003790721297264,0.8109530210494995,0.8109530210494995,0.0,188.63270568847656,183.0,58592.34765625,0.0,3347.73193359375,1.0,278.85906982421875,282.9846496582031,296.2283935546875,300.0550842285156,293.1499938964844,293.1499938964844,279.1499938964844,40620.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209213256835938,1.0,0.0,0.0,3.391334056854248,3.391356468200684,7.674223638787225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7490234375,0.0,1778.9622802734375,1895.4371337890625,0.0,3597.658935546875,0.9665753841400146,1.0,0.0,3.0,1.0,0.0
17860440,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.819408655166626,0.3725126385688782,0.3386433124542236,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9530763626098632,0.5819388031959534,0.5532886981964111,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9922013878822328,0.663689374923706,0.4646449685096741,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8556397557258606,0.428389310836792,0.4090173542499542,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7050939798355103,0.2335199117660522,1.0698174238204956,284.8482971191406,284.95001220703125,299.1318054199219,293.207763671875,297.6354675292969,297.12457275390625,284.8507995605469,1.0,0.642383337020874,0.3462709486484527,0.3462709486484527,1.0,1.0,-3.405060291290283,0.8647270202636719,2.540333271026612,0.1003790721297264,0.8109530210494995,0.8109530210494995,0.0,188.63270568847656,183.0,58592.34765625,0.0,3347.73193359375,1.0,278.85906982421875,282.9846496582031,296.2283935546875,300.0550842285156,293.1499938964844,293.1499938964844,279.1499938964844,40620.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209213256835938,1.0,0.0,0.0,3.391334056854248,3.391356468200684,7.674223638787225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7490234375,0.0,1778.9622802734375,1895.4371337890625,0.0,3597.658935546875,0.9665753841400146,1.0,0.0,3.0,1.0,0.0
17860500,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8193529844284058,0.3718815445899963,0.3377918004989624,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9530491828918456,0.5808659195899963,0.5519735217094421,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.992811381816864,0.6641887426376343,0.4646809101104736,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8557569980621338,0.4278258979320526,0.4082484245300293,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7050310969352722,0.2330579757690429,1.0670881271362305,284.96124267578125,284.95001220703125,299.1239929199219,293.2022399902344,297.6321105957031,297.12286376953125,284.9621887207031,1.0,0.6411318182945251,0.3463195562362671,0.3463195562362671,1.0,1.0,-3.3982813358306885,0.8627845048904419,2.535496711730957,0.0998306795954704,0.8719817399978638,0.8719817399978638,0.0,187.8050231933593,183.0,57685.56640625,0.0,3327.287353515625,1.0,279.0951232910156,283.1131591796875,296.16143798828125,299.81500244140625,293.1499938964844,293.1499938964844,279.1499938964844,35373.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134854674339294,1.0,0.0,0.0,3.425848484039306,3.425870418548584,7.831223456378211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.4599609375,0.0,1775.249267578125,1895.4371337890625,0.0,3528.92138671875,0.9705422520637512,1.0,0.0,3.0,1.0,0.0
17860560,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8194639682769775,0.3713770508766174,0.3373149931430816,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.953122615814209,0.5799462795257568,0.5510736107826233,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9935295581817628,0.6649026274681091,0.4651359915733337,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8559681177139282,0.4273997545242309,0.4078044295310974,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7050610184669495,0.2326883524656295,1.0652505159378052,284.9552307128906,284.95001220703125,299.1162414550781,293.1964416503906,297.6301574707031,297.1228332519531,284.9550476074219,1.0,0.6403707265853882,0.3464199602603912,0.3464199602603912,1.0,1.0,-3.394425630569458,0.8618911504745483,2.532534599304199,0.0997421592473983,0.8707818388938904,0.8707818388938904,0.0,187.21658325195312,186.0,57589.80078125,0.0,3315.0068359375,1.0,279.1408996582031,283.11395263671875,296.1610717773437,299.8408203125,293.1499938964844,293.1499938964844,279.45001220703125,34821.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099571108818054,1.0,0.0,0.0,3.4634346961975098,3.463456869125366,8.004004712347523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.37646484375,0.0,1821.3343505859373,1895.4371337890625,0.0,3496.205810546875,0.9771142601966858,1.0,0.0,3.0,1.0,0.0
17860620,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.818466305732727,0.3705198168754577,0.3365401029586792,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9516007304191588,0.5783250331878662,0.5495268106460571,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.993745982646942,0.6665666699409485,0.4662675857543945,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.855090320110321,0.4267516732215881,0.4071643650531769,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7040263414382935,0.2320960015058517,1.0624932050704956,285.0377197265625,284.95001220703125,299.10089111328125,293.1841125488281,297.6280822753906,297.125,285.0384826660156,1.0,0.6397771239280701,0.3466207683086395,0.3466207683086395,1.0,1.0,-3.388905763626098,0.8607990741729736,2.528106689453125,0.0998188331723213,0.9726835489273072,0.9726835489273072,0.0,187.320053100586,189.0,56766.0859375,0.0,3302.93798828125,1.0,279.4407043457031,283.223388671875,296.1563720703125,299.7699890136719,293.1499938964844,293.1499938964844,279.1499938964844,30521.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019056558609008,1.0,0.0,0.0,3.5845823287963867,3.5846047401428223,8.573742320550082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.890625,0.0,1950.85888671875,1895.4371337890625,0.0,3421.341552734375,1.0,1.0,0.0,3.0,1.0,0.0
17860680,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.818466305732727,0.3705198168754577,0.3365401029586792,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9516007304191588,0.5783250331878662,0.5495268106460571,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.993745982646942,0.6665666699409485,0.4662675857543945,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.855090320110321,0.4267516732215881,0.4071643650531769,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7040263414382935,0.2320960015058517,1.0624932050704956,285.0377197265625,284.95001220703125,299.10089111328125,293.1841125488281,297.6280822753906,297.125,285.0384826660156,1.0,0.6397771239280701,0.3466207683086395,0.3466207683086395,1.0,1.0,-3.388905763626098,0.8607990741729736,2.528106689453125,0.0998188331723213,0.9726835489273072,0.9726835489273072,0.0,187.320053100586,189.0,56766.0859375,0.0,3302.93798828125,1.0,279.4407043457031,283.223388671875,296.1563720703125,299.7699890136719,293.1499938964844,293.1499938964844,279.1499938964844,30521.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019056558609008,1.0,0.0,0.0,3.5845823287963867,3.5846047401428223,8.573742320550082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.890625,0.0,1950.85888671875,1895.4371337890625,0.0,3421.341552734375,1.0,1.0,0.0,3.0,1.0,0.0
17860740,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8143758773803711,0.3683957159519195,0.335089772939682,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9461367726325988,0.5754126906394958,0.5472878217697144,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9910300374031068,0.6665413975715637,0.4666813313961029,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8511537909507751,0.4251247346401214,0.4060432016849518,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7002769708633423,0.2309150695800781,1.0586329698562622,284.8846435546875,284.95001220703125,299.0857238769531,293.1708679199219,297.6187438964844,297.1177062988281,284.8844299316406,1.0,0.6396397948265076,0.3468215763568878,0.3468215763568878,1.0,1.0,-3.3789873123168945,0.85833340883255,2.5206539630889893,0.0996802747249603,0.8636819124221802,0.8636819124221802,0.0,189.4891662597656,192.0,57693.37890625,0.0,3292.76513671875,1.0,279.1576232910156,283.05181884765625,296.2015991210937,299.94970703125,293.1499938964844,293.1499938964844,279.45001220703125,36508.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117246270179749,1.0,0.0,0.0,3.541182518005371,3.541205644607544,8.367388772967388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.41259765625,0.0,1947.8251953125,1895.4371337890625,0.0,3512.601806640625,0.9975865483283995,1.0,0.0,3.0,1.0,0.0
17860800,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8143758773803711,0.3683957159519195,0.335089772939682,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9461367726325988,0.5754126906394958,0.5472878217697144,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9910300374031068,0.6665413975715637,0.4666813313961029,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8511537909507751,0.4251247346401214,0.4060432016849518,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7002769708633423,0.2309150695800781,1.0586329698562622,284.8846435546875,284.95001220703125,299.0857238769531,293.1708679199219,297.6187438964844,297.1177062988281,284.8844299316406,1.0,0.6396397948265076,0.3468215763568878,0.3468215763568878,1.0,1.0,-3.3789873123168945,0.85833340883255,2.5206539630889893,0.0996802747249603,0.8636819124221802,0.8636819124221802,0.0,189.4891662597656,192.0,57693.37890625,0.0,3292.76513671875,1.0,279.1576232910156,283.05181884765625,296.2015991210937,299.94970703125,293.1499938964844,293.1499938964844,279.45001220703125,36508.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117246270179749,1.0,0.0,0.0,3.541182518005371,3.541205644607544,8.367388772967388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.41259765625,0.0,1947.8251953125,1895.4371337890625,0.0,3512.601806640625,0.9975865483283995,1.0,0.0,3.0,1.0,0.0
17860860,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8097742795944214,0.366935670375824,0.3336130082607269,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9399623274803162,0.5731317400932312,0.5449678301811218,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9878125190734864,0.6674771308898926,0.4671108722686767,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8467651605606079,0.4239227473735809,0.4048052430152893,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6959546804428101,0.2298742234706878,1.0539755821228027,285.0128173828125,284.95001220703125,299.0706787109375,293.1567687988281,297.6131591796875,297.1155090332031,285.012939453125,1.0,0.6395778059959412,0.346935510635376,0.346935510635376,1.0,1.0,-3.3678386211395264,0.8552374839782715,2.512601137161255,0.0989356860518455,0.9640077352523804,0.9640077352523804,0.0,192.02053833007807,195.0,56446.796875,0.0,3281.939208984375,1.0,279.442138671875,283.2056579589844,296.1333923339844,299.7438049316406,293.1499938964844,293.1499938964844,279.1499938964844,30838.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037937521934508,1.0,0.0,0.0,3.583468675613404,3.583491086959839,8.568415523768635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5166015625,0.0,1952.4339599609373,1895.4371337890625,0.0,3438.92138671875,1.0,1.0,0.0,3.0,1.0,0.0
17860920,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8097742795944214,0.366935670375824,0.3336130082607269,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9399623274803162,0.5731317400932312,0.5449678301811218,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9878125190734864,0.6674771308898926,0.4671108722686767,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8467651605606079,0.4239227473735809,0.4048052430152893,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6959546804428101,0.2298742234706878,1.0539755821228027,285.0128173828125,284.95001220703125,299.0706787109375,293.1567687988281,297.6131591796875,297.1155090332031,285.012939453125,1.0,0.6395778059959412,0.346935510635376,0.346935510635376,1.0,1.0,-3.3678386211395264,0.8552374839782715,2.512601137161255,0.0989356860518455,0.9640077352523804,0.9640077352523804,0.0,192.02053833007807,195.0,56446.796875,0.0,3281.939208984375,1.0,279.442138671875,283.2056579589844,296.1333923339844,299.7438049316406,293.1499938964844,293.1499938964844,279.1499938964844,30838.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037937521934508,1.0,0.0,0.0,3.583468675613404,3.583491086959839,8.568415523768635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5166015625,0.0,1952.4339599609373,1895.4371337890625,0.0,3438.92138671875,1.0,1.0,0.0,3.0,1.0,0.0
17860980,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8044975996017456,0.3646725714206695,0.3320344686508178,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9330545663833618,0.5700371861457825,0.5425481796264648,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9839529395103456,0.6673203706741333,0.4674264788627624,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8419671058654785,0.4221190512180328,0.4035130441188812,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6912011504173279,0.2284748256206512,1.0491596460342407,284.87042236328125,284.95001220703125,299.0556945800781,293.1419372558594,297.6032409667969,297.1076354980469,284.8720703125,1.0,0.6396422386169434,0.3470494449138641,0.3470494449138641,1.0,1.0,-3.356074333190918,0.8519278168678284,2.5041465759277344,0.0983443036675453,0.8461251258850098,0.8461251258850098,0.0,195.0170288085937,198.0,57152.0546875,0.0,3272.412109375,1.0,279.1576843261719,283.0480651855469,296.1653137207031,299.8854064941406,293.1499938964844,293.1499938964844,279.45001220703125,37913.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117690920829772,1.0,0.0,0.0,3.508044719696045,3.5080678462982178,8.211520139411732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.419921875,0.0,1914.23046875,1895.4371337890625,0.0,3513.014404296875,0.9910356402397156,1.0,0.0,3.0,1.0,0.0
17861040,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8044975996017456,0.3646725714206695,0.3320344686508178,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9330545663833618,0.5700371861457825,0.5425481796264648,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9839529395103456,0.6673203706741333,0.4674264788627624,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8419671058654785,0.4221190512180328,0.4035130441188812,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6912011504173279,0.2284748256206512,1.0491596460342407,284.87042236328125,284.95001220703125,299.0556945800781,293.1419372558594,297.6032409667969,297.1076354980469,284.8720703125,1.0,0.6396422386169434,0.3470494449138641,0.3470494449138641,1.0,1.0,-3.356074333190918,0.8519278168678284,2.5041465759277344,0.0983443036675453,0.8461251258850098,0.8461251258850098,0.0,195.0170288085937,198.0,57152.0546875,0.0,3272.412109375,1.0,279.1576843261719,283.0480651855469,296.1653137207031,299.8854064941406,293.1499938964844,293.1499938964844,279.45001220703125,37913.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117690920829772,1.0,0.0,0.0,3.508044719696045,3.5080678462982178,8.211520139411732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.419921875,0.0,1914.23046875,1895.4371337890625,0.0,3513.014404296875,0.9910356402397156,1.0,0.0,3.0,1.0,0.0
17861100,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8015446066856384,0.3638042509555816,0.3311046659946441,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9292588829994202,0.5687403082847595,0.5411712527275085,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9817128777503968,0.6676292419433594,0.4674515426158905,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.839342474937439,0.4213846921920776,0.402722954750061,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6885561943054199,0.2278294414281845,1.0462043285369873,284.9840393066406,284.95001220703125,299.0482177734375,293.1342468261719,297.5998229980469,297.105712890625,284.9850769042969,1.0,0.6395846605300903,0.3471064269542694,0.3471064269542694,1.0,1.0,-3.348820447921753,0.8498511910438538,2.498969078063965,0.0978065729141235,0.9150128960609436,0.9150128960609436,0.0,196.635482788086,198.0,56226.6796875,0.0,3265.258544921875,1.0,279.3980712890625,283.1786499023437,296.1017150878906,299.6592102050781,293.1499938964844,293.1499938964844,279.45001220703125,34024.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055253267288208,1.0,0.0,0.0,3.548645734786988,3.548668384552002,8.402694788856024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.2412109375,0.0,1933.8321533203125,1895.4371337890625,0.0,3455.031494140625,0.9992746114730836,1.0,0.0,3.0,1.0,0.0
17861160,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7994412183761597,0.3631224334239959,0.3305138051509857,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9264553785324096,0.5676440596580505,0.540158212184906,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9802535772323608,0.6681772470474243,0.4678398370742798,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8374567627906799,0.420817881822586,0.4022068679332733,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6865819692611694,0.2272913604974746,1.043928623199463,284.9870300292969,284.95001220703125,299.0407409667969,293.1264038085937,297.5981140136719,297.1058959960937,284.9875183105469,1.0,0.6396445631980896,0.347228467464447,0.347228467464447,1.0,1.0,-3.3439981937408447,0.8487119078636169,2.495286226272583,0.0976893901824951,0.9286439418792723,0.9286439418792723,0.0,197.8791656494141,201.0,56032.953125,0.0,3261.4697265625,1.0,279.4416809082031,283.1887512207031,296.098876953125,299.6824645996094,293.1499938964844,293.1499938964844,279.1499938964844,32606.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027753472328186,1.0,0.0,0.0,3.5721566677093506,3.572179317474365,8.514404044035473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9765625,0.0,1953.72216796875,1895.4371337890625,0.0,3429.440673828125,1.0,1.0,0.0,3.0,1.0,0.0
17861220,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7939890623092651,0.3608120679855346,0.3288319408893585,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9194403290748596,0.5644826292991638,0.5376099944114685,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9759942293167114,0.6679689884185791,0.4680576026439667,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.832676887512207,0.4189512431621551,0.4008081257343292,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6816970705986023,0.2257822006940841,1.038500189781189,284.8848876953125,284.95001220703125,299.0257873535156,293.1102294921875,297.5887145996094,297.09844970703125,284.8868713378906,1.0,0.639667272567749,0.3474725484848022,0.3474725484848022,1.0,1.0,-3.330971002578736,0.8453942537307739,2.485576868057251,0.0973517745733261,0.8284679651260376,0.8284679651260376,0.0,201.07135009765625,204.0,56420.2109375,0.0,3250.299072265625,1.0,279.1584167480469,283.07177734375,296.1280212402344,299.802978515625,293.1499938964844,293.1499938964844,279.45001220703125,39359.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099282026290894,1.0,0.0,0.0,3.443397760391236,3.44342041015625,7.911661441539763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.92578125,0.0,1837.7691650390625,1895.4371337890625,0.0,3495.9375,0.9777826070785522,1.0,0.0,3.0,1.0,0.0
