time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861280,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7939890623092651,0.3608120679855346,0.3288319408893585,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9194403290748596,0.5644826292991638,0.5376099944114685,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9759942293167114,0.6679689884185791,0.4680576026439667,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.832676887512207,0.4189512431621551,0.4008081257343292,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6816970705986023,0.2257822006940841,1.038500189781189,284.8848876953125,284.95001220703125,299.0257873535156,293.1102294921875,297.5887145996094,297.09844970703125,284.8868713378906,1.0,0.639667272567749,0.3474725484848022,0.3474725484848022,1.0,1.0,-3.330971002578736,0.8453942537307739,2.485576868057251,0.0973517745733261,0.8284679651260376,0.8284679651260376,0.0,201.07135009765625,204.0,56420.2109375,0.0,3250.299072265625,1.0,279.1584167480469,283.07177734375,296.1280212402344,299.802978515625,293.1499938964844,293.1499938964844,279.45001220703125,39359.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099282026290894,1.0,0.0,0.0,3.443397760391236,3.44342041015625,7.911661441539763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.92578125,0.0,1837.7691650390625,1895.4371337890625,0.0,3495.9375,0.9777826070785522,1.0,0.0,3.0,1.0,0.0
17861340,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7892977595329285,0.3592768907546997,0.3273749649524688,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9134249091148376,0.5620993375778198,0.5352798700332642,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9723836183547974,0.6688351631164551,0.4685370326042175,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8285506963729858,0.4176619052886963,0.3995470404624939,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6773552298545837,0.2245585173368454,1.0331456661224363,284.9787292480469,284.95001220703125,299.0107727050781,293.093505859375,297.5847473144531,297.0981750488281,284.9780578613281,1.0,0.6396754384040833,0.3477166295051574,0.3477166295051574,1.0,1.0,-3.3190300464630127,0.8424169421195984,2.476613044738769,0.0969160869717598,0.8999418020248413,0.8999418020248413,0.0,203.8832092285156,207.0,55521.36328125,0.0,3239.47216796875,1.0,279.4407043457031,283.18756103515625,296.0644836425781,299.6124572753906,293.1499938964844,293.1499938964844,279.75,33948.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004115462303162,1.0,0.0,0.0,3.54183316230774,3.541855812072754,8.370463433493569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.78759765625,0.0,1923.2601318359373,1895.4371337890625,0.0,3407.420166015625,0.9958481788635254,1.0,0.0,3.0,1.0,0.0
17861400,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7892977595329285,0.3592768907546997,0.3273749649524688,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9134249091148376,0.5620993375778198,0.5352798700332642,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9723836183547974,0.6688351631164551,0.4685370326042175,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8285506963729858,0.4176619052886963,0.3995470404624939,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6773552298545837,0.2245585173368454,1.0331456661224363,284.9787292480469,284.95001220703125,299.0107727050781,293.093505859375,297.5847473144531,297.0981750488281,284.9780578613281,1.0,0.6396754384040833,0.3477166295051574,0.3477166295051574,1.0,1.0,-3.3190300464630127,0.8424169421195984,2.476613044738769,0.0969160869717598,0.8999418020248413,0.8999418020248413,0.0,203.8832092285156,207.0,55521.36328125,0.0,3239.47216796875,1.0,279.4407043457031,283.18756103515625,296.0644836425781,299.6124572753906,293.1499938964844,293.1499938964844,279.75,33948.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004115462303162,1.0,0.0,0.0,3.54183316230774,3.541855812072754,8.370463433493569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.78759765625,0.0,1923.2601318359373,1895.4371337890625,0.0,3407.420166015625,0.9958481788635254,1.0,0.0,3.0,1.0,0.0
17861460,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7869133949279785,0.3585566878318786,0.3266880512237549,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.9103776812553406,0.5608992576599121,0.5341004133224487,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9705973863601683,0.6696069836616516,0.4690064489841461,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8264539241790771,0.4170844852924347,0.3989742696285248,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.6751291751861572,0.2239543795585632,1.030485987663269,285.0921936035156,284.95001220703125,299.001708984375,293.0832214355469,297.5840148925781,297.1001281738281,285.0954895019531,1.0,0.639805793762207,0.3478772640228271,0.3478772640228271,1.0,1.0,-3.313459634780884,0.8411637544631958,2.472295999526977,0.096854992210865,1.0,1.0,0.0,205.4232635498047,207.0,54413.75,0.0,3235.728759765625,1.0,279.71337890625,283.3268127441406,296.0334167480469,299.4660949707031,293.1499938964844,293.1499938964844,279.75,29690.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932791352272034,1.0,0.0,0.0,3.589271068572998,3.5892934799194336,8.596186376053083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.53759765625,0.0,1949.3271484375,1895.4371337890625,0.0,3340.85986328125,1.0,1.0,0.0,3.0,1.0,0.0
17861520,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.7856377363204956,0.3581774234771728,0.3263761401176452,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.9087222218513488,0.5602149367332458,0.5334816575050354,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.9697174429893494,0.6702427268028259,0.4694704711437225,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.825324535369873,0.4168005287647247,0.3987272083759308,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.6739084720611572,0.2236230224370956,1.029102802276611,285.1109313964844,284.95001220703125,298.99566650390625,293.0762939453125,297.5844421386719,297.1026306152344,285.11163330078125,1.0,0.6399807929992676,0.3479843437671661,0.3479843437671661,1.0,1.0,-3.310936450958252,0.8406999111175537,2.4702365398406982,0.0969210639595985,1.0,1.0,0.0,206.3263397216797,210.0,54261.87109375,0.0,3235.195068359375,1.0,279.7416381835937,283.3470764160156,296.0448608398437,299.506103515625,293.1499938964844,293.1499938964844,279.45001220703125,29109.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918089270591736,1.0,0.0,0.0,3.594559669494629,3.5945820808410645,8.621537403996626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.52734375,0.0,1951.197509765625,1895.4371337890625,0.0,3327.12060546875,1.0,1.0,0.0,3.0,1.0,0.0
17861580,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7807964086532593,0.3559210896492004,0.3249019682407379,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9029707312583924,0.5571547150611877,0.5312032103538513,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9656267166137696,0.6700007319450378,0.4698410332202911,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8211081027984619,0.4150557816028595,0.397580623626709,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.669623613357544,0.2221939116716385,1.0243993997573853,284.9365234375,284.95001220703125,298.9804077148437,293.0586853027344,297.5759582519531,297.096435546875,284.93511962890625,1.0,0.6402799487113953,0.3482520580291748,0.3482520580291748,1.0,1.0,-3.2998478412628174,0.8380362391471863,2.4618115425109863,0.0968602821230888,0.9553312063217164,0.9553312063217164,0.0,209.55389404296875,213.0,55373.21484375,0.0,3228.656494140625,1.0,279.4574890136719,283.1532592773437,296.0903015136719,299.6893615722656,293.1499938964844,293.1499938964844,279.1499938964844,30677.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017137885093688,1.0,0.0,0.0,3.583796977996826,3.5838193893432617,8.569985538997571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.09765625,0.0,1951.28662109375,1895.4371337890625,0.0,3419.554443359375,1.0,1.0,0.0,3.0,1.0,0.0
17861640,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7807964086532593,0.3559210896492004,0.3249019682407379,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9029707312583924,0.5571547150611877,0.5312032103538513,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9656267166137696,0.6700007319450378,0.4698410332202911,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8211081027984619,0.4150557816028595,0.397580623626709,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.669623613357544,0.2221939116716385,1.0243993997573853,284.9365234375,284.95001220703125,298.9804077148437,293.0586853027344,297.5759582519531,297.096435546875,284.93511962890625,1.0,0.6402799487113953,0.3482520580291748,0.3482520580291748,1.0,1.0,-3.2998478412628174,0.8380362391471863,2.4618115425109863,0.0968602821230888,0.9553312063217164,0.9553312063217164,0.0,209.55389404296875,213.0,55373.21484375,0.0,3228.656494140625,1.0,279.4574890136719,283.1532592773437,296.0903015136719,299.6893615722656,293.1499938964844,293.1499938964844,279.1499938964844,30677.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017137885093688,1.0,0.0,0.0,3.583796977996826,3.5838193893432617,8.569985538997571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.09765625,0.0,1951.28662109375,1895.4371337890625,0.0,3419.554443359375,1.0,1.0,0.0,3.0,1.0,0.0
17861700,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.7774938344955444,0.3543311655521393,0.3237119615077972,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8992865085601807,0.5551099181175232,0.5295493006706238,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.962546169757843,0.6692611575126648,0.4695478081703186,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8182092308998108,0.4137531518936157,0.3965921401977539,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.6667500734329224,0.2211819738149643,1.020790457725525,284.80633544921875,284.95001220703125,298.97271728515625,293.0497436523437,297.5683288574219,297.0889892578125,284.8008728027344,1.0,0.6401899456977844,0.3483859300613403,0.3483859300613403,1.0,1.0,-3.2905514240264893,0.8355311751365662,2.4550201892852783,0.0964729413390159,0.8435754179954529,0.8435754179954529,0.0,211.60499572753903,213.0,56203.28515625,0.0,3219.518310546875,1.0,279.2030029296875,283.005126953125,296.1038818359375,299.82354736328125,293.1499938964844,293.1499938964844,279.1499938964844,36107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083531498908995,1.0,0.0,0.0,3.5449914932250977,3.5450143814086914,8.385397904930869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.8447265625,0.0,1949.3323974609373,1895.4371337890625,0.0,3481.31396484375,0.9984281063079834,1.0,0.0,3.0,1.0,0.0
17861760,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7739148736000061,0.3527179062366485,0.3223195075988769,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8953104615211487,0.5530098676681519,0.5276471972465515,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9590851664543152,0.6685064435005188,0.469042956829071,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.8150148987770081,0.4123782515525818,0.3953892290592193,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.6636156439781189,0.2200838476419448,1.0164337158203125,284.831787109375,284.95001220703125,298.9649963378906,293.04071044921875,297.5604553222656,297.0811767578125,284.8356628417969,1.0,0.6399198174476624,0.3485313951969147,0.3485313951969147,1.0,1.0,-3.2792980670928955,0.832445502281189,2.446852445602417,0.0959059745073318,0.8132271766662598,0.8132271766662598,0.0,213.76266479492188,216.0,55507.2734375,0.0,3206.68505859375,1.0,279.1591491699219,283.0395202636719,296.06610107421875,299.7020263671875,293.1499938964844,293.1499938964844,279.45001220703125,40636.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097248315811156,1.0,0.0,0.0,3.4133474826812744,3.413370132446289,7.774174832775316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.23974609375,0.0,1808.9071044921875,1895.4371337890625,0.0,3494.0498046875,0.971640944480896,1.0,0.0,3.0,1.0,0.0
17861820,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7692118287086487,0.350896418094635,0.3205151557922363,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8898676633834839,0.5502537488937378,0.5248650908470154,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9548877477645874,0.6689069271087646,0.4691074192523956,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8106250762939453,0.4107395112514496,0.3937197625637054,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.659172773361206,0.218506321310997,1.0092850923538208,284.947998046875,284.95001220703125,298.9493408203125,293.0224914550781,297.5551452636719,297.0794372558594,284.94830322265625,1.0,0.6395139098167419,0.3488223552703857,0.3488223552703857,1.0,1.0,-3.263245344161988,0.8282957077026367,2.4349496364593506,0.0951667129993438,0.8725055456161499,0.8725055456161499,0.0,216.68850708007807,219.0,54403.56640625,0.0,3187.64599609375,1.0,279.4403076171875,283.1774597167969,295.9854431152344,299.4685363769531,293.1499938964844,293.1499938964844,279.75,35058.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981433510780334,1.0,0.0,0.0,3.477630138397217,3.4776525497436523,8.069750379036122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.69580078125,0.0,1843.3455810546875,1895.4371337890625,0.0,3386.271728515625,0.9810891151428224,1.0,0.0,3.0,1.0,0.0
17861880,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7692118287086487,0.350896418094635,0.3205151557922363,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8898676633834839,0.5502537488937378,0.5248650908470154,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9548877477645874,0.6689069271087646,0.4691074192523956,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8106250762939453,0.4107395112514496,0.3937197625637054,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.659172773361206,0.218506321310997,1.0092850923538208,284.947998046875,284.95001220703125,298.9493408203125,293.0224914550781,297.5551452636719,297.0794372558594,284.94830322265625,1.0,0.6395139098167419,0.3488223552703857,0.3488223552703857,1.0,1.0,-3.263245344161988,0.8282957077026367,2.4349496364593506,0.0951667129993438,0.8725055456161499,0.8725055456161499,0.0,216.68850708007807,219.0,54403.56640625,0.0,3187.64599609375,1.0,279.4403076171875,283.1774597167969,295.9854431152344,299.4685363769531,293.1499938964844,293.1499938964844,279.75,35058.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981433510780334,1.0,0.0,0.0,3.477630138397217,3.4776525497436523,8.069750379036122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.69580078125,0.0,1843.3455810546875,1895.4371337890625,0.0,3386.271728515625,0.9810891151428224,1.0,0.0,3.0,1.0,0.0
17861940,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7657748460769653,0.3494946360588074,0.3193082511425018,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8857371807098389,0.5480033755302429,0.5227867364883423,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9520324468612672,0.6697768568992615,0.4697425365447998,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8073081970214844,0.4095562994480133,0.3926424980163574,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.655841052532196,0.217264175415039,1.0039657354354858,285.04351806640625,284.95001220703125,298.93341064453125,293.0040588378906,297.55352783203125,297.0824890136719,285.04400634765625,1.0,0.6394655108451843,0.3491133153438568,0.3491133153438568,1.0,1.0,-3.252363681793213,0.8257517218589783,2.42661190032959,0.0949748456478118,0.9816654324531556,0.9816654324531556,0.0,219.07505798339844,222.0,53434.30078125,0.0,3177.045166015625,1.0,279.7407531738281,283.29949951171875,295.97052001953125,299.377197265625,293.1499938964844,293.1499938964844,279.45001220703125,30182.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887685537338257,1.0,0.0,0.0,3.586858034133911,3.5868804454803467,8.584631814301247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.3193359375,0.0,1950.76318359375,1895.4371337890625,0.0,3298.689453125,1.0,1.0,0.0,3.0,1.0,0.0
17862000,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7657748460769653,0.3494946360588074,0.3193082511425018,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8857371807098389,0.5480033755302429,0.5227867364883423,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9520324468612672,0.6697768568992615,0.4697425365447998,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8073081970214844,0.4095562994480133,0.3926424980163574,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.655841052532196,0.217264175415039,1.0039657354354858,285.04351806640625,284.95001220703125,298.93341064453125,293.0040588378906,297.55352783203125,297.0824890136719,285.04400634765625,1.0,0.6394655108451843,0.3491133153438568,0.3491133153438568,1.0,1.0,-3.252363681793213,0.8257517218589783,2.42661190032959,0.0949748456478118,0.9816654324531556,0.9816654324531556,0.0,219.07505798339844,222.0,53434.30078125,0.0,3177.045166015625,1.0,279.7407531738281,283.29949951171875,295.97052001953125,299.377197265625,293.1499938964844,293.1499938964844,279.45001220703125,30182.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887685537338257,1.0,0.0,0.0,3.586858034133911,3.5868804454803467,8.584631814301247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.3193359375,0.0,1950.76318359375,1895.4371337890625,0.0,3298.689453125,1.0,1.0,0.0,3.0,1.0,0.0
17862060,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7610806822776794,0.3469114005565643,0.3174941539764404,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8803049325942993,0.544543445110321,0.5200846195220947,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9474586248397828,0.6689224243164062,0.4696452021598816,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8027215600013733,0.4074530005455017,0.3911266624927521,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6516544222831726,0.2155137956142425,0.9977446794509888,284.8800048828125,284.95001220703125,298.91717529296875,292.9855041503906,297.54345703125,297.0743408203125,284.8793029785156,1.0,0.6393632888793945,0.3495338261127472,0.3495338261127472,1.0,1.0,-3.237524509429932,0.8223190903663635,2.415205478668213,0.0949765816330909,0.8664919137954712,0.8664919137954712,0.0,222.3515014648437,225.0,54307.328125,0.0,3162.765625,1.0,279.45758056640625,283.1194152832031,296.01593017578125,299.5514831542969,293.1499938964844,293.1499938964844,279.75,36200.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986401557922363,1.0,0.0,0.0,3.54581356048584,3.5458366870880127,8.389287700083514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.07470703125,0.0,1951.4534912109373,1895.4371337890625,0.0,3390.9052734375,0.9986324906349182,1.0,0.0,3.0,1.0,0.0
17862120,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7610806822776794,0.3469114005565643,0.3174941539764404,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8803049325942993,0.544543445110321,0.5200846195220947,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9474586248397828,0.6689224243164062,0.4696452021598816,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8027215600013733,0.4074530005455017,0.3911266624927521,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6516544222831726,0.2155137956142425,0.9977446794509888,284.8800048828125,284.95001220703125,298.91717529296875,292.9855041503906,297.54345703125,297.0743408203125,284.8793029785156,1.0,0.6393632888793945,0.3495338261127472,0.3495338261127472,1.0,1.0,-3.237524509429932,0.8223190903663635,2.415205478668213,0.0949765816330909,0.8664919137954712,0.8664919137954712,0.0,222.3515014648437,225.0,54307.328125,0.0,3162.765625,1.0,279.45758056640625,283.1194152832031,296.01593017578125,299.5514831542969,293.1499938964844,293.1499938964844,279.75,36200.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986401557922363,1.0,0.0,0.0,3.54581356048584,3.5458366870880127,8.389287700083514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.07470703125,0.0,1951.4534912109373,1895.4371337890625,0.0,3390.9052734375,0.9986324906349182,1.0,0.0,3.0,1.0,0.0
17862180,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.756507933139801,0.3449409008026123,0.3155963122844696,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.874981701374054,0.5416574478149414,0.5172352194786072,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.94293475151062,0.6689571738243103,0.4694816172122955,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7981383204460144,0.4057348668575287,0.3894392549991607,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.647464394569397,0.2139022201299667,0.9906845688819884,285.0093078613281,284.95001220703125,298.9006042480469,292.9668884277344,297.5376892089844,297.0720520019531,285.0092163085937,1.0,0.6390533447265625,0.3499543368816376,0.3499543368816376,1.0,1.0,-3.221092700958252,0.8183961510658264,2.4026966094970703,0.0946261435747146,0.9642679691314696,0.9642679691314696,0.0,225.50624084472656,228.0,52996.703125,0.0,3144.46533203125,1.0,279.74224853515625,283.2755126953125,295.93951416015625,299.33526611328125,293.1499938964844,293.1499938964844,279.45001220703125,30793.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898543119430542,1.0,0.0,0.0,3.583912372589112,3.583934783935547,8.570537488594709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.2626953125,0.0,1952.630859375,1895.4371337890625,0.0,3308.844970703125,1.0,1.0,0.0,3.0,1.0,0.0
17862240,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.756507933139801,0.3449409008026123,0.3155963122844696,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.874981701374054,0.5416574478149414,0.5172352194786072,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.94293475151062,0.6689571738243103,0.4694816172122955,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7981383204460144,0.4057348668575287,0.3894392549991607,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.647464394569397,0.2139022201299667,0.9906845688819884,285.0093078613281,284.95001220703125,298.9006042480469,292.9668884277344,297.5376892089844,297.0720520019531,285.0092163085937,1.0,0.6390533447265625,0.3499543368816376,0.3499543368816376,1.0,1.0,-3.221092700958252,0.8183961510658264,2.4026966094970703,0.0946261435747146,0.9642679691314696,0.9642679691314696,0.0,225.50624084472656,228.0,52996.703125,0.0,3144.46533203125,1.0,279.74224853515625,283.2755126953125,295.93951416015625,299.33526611328125,293.1499938964844,293.1499938964844,279.45001220703125,30793.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898543119430542,1.0,0.0,0.0,3.583912372589112,3.583934783935547,8.570537488594709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.2626953125,0.0,1952.630859375,1895.4371337890625,0.0,3308.844970703125,1.0,1.0,0.0,3.0,1.0,0.0
17862300,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7545368075370789,0.3437437117099762,0.3147962987422943,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8726434111595154,0.540005087852478,0.5159744620323181,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9410113096237184,0.6686180233955383,0.469535768032074,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7961375117301941,0.404728502035141,0.3887274861335754,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6456264853477478,0.2130287885665893,0.987524390220642,284.8833312988281,284.95001220703125,298.89215087890625,292.95758056640625,297.53350830078125,297.0692443847656,284.8767395019531,1.0,0.6389580965042114,0.3501645624637604,0.3501645624637604,1.0,1.0,-3.214029312133789,0.8167867064476013,2.397242546081543,0.0946565195918083,0.8813769817352295,0.8813769817352295,0.0,226.9506225585937,228.0,53904.921875,0.0,3137.111572265625,1.0,279.4995422363281,283.1294250488281,295.9854431152344,299.5301208496094,293.1499938964844,293.1499938964844,279.45001220703125,33689.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955323696136475,1.0,0.0,0.0,3.5642004013061523,3.564223051071167,8.476518473798933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.42919921875,0.0,1953.0172119140625,1895.4371337890625,0.0,3361.905029296875,1.0,1.0,0.0,3.0,1.0,0.0
17862360,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7519134879112244,0.3422291576862335,0.31361985206604,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8696326017379761,0.5380117297172546,0.5143033862113953,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9381911158561708,0.6678345799446106,0.4691580533981323,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7934969663619995,0.4034424126148224,0.3877005875110626,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6433061361312866,0.2119752168655395,0.9835382699966432,284.8630065917969,284.95001220703125,298.88360595703125,292.9482727050781,297.5268249511719,297.0631408691406,284.8650207519531,1.0,0.638724148273468,0.3503880202770233,0.3503880202770233,1.0,1.0,-3.2041285037994385,0.8143163919448853,2.3898122310638428,0.0944687649607658,0.8392824530601501,0.8392824530601501,0.0,228.7957000732422,231.0,53576.44140625,0.0,3125.8603515625,1.0,279.45831298828125,283.1175231933594,295.97088623046875,299.46832275390625,293.1499938964844,293.1499938964844,279.75,38401.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897850751876831,1.0,0.0,0.0,3.4955427646636963,3.495565891265869,8.153095905072405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.37158203125,0.0,1901.2991943359373,1895.4371337890625,0.0,3383.541748046875,0.9885589480400084,1.0,0.0,3.0,1.0,0.0
17862420,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.747721791267395,0.3402238488197326,0.3117194175720215,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8647049069404602,0.5350605249404907,0.5114184617996216,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.93389230966568,0.6677084565162659,0.4689200520515442,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7891808748245239,0.4016498327255249,0.3859565258026123,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6393918395042419,0.2102779895067215,0.976088285446167,284.9760131835937,284.95001220703125,298.8662109375,292.92974853515625,297.52105712890625,297.0611267089844,284.9767150878906,1.0,0.6382777094841003,0.3508349359035492,0.3508349359035492,1.0,1.0,-3.187026023864746,0.8102290034294128,2.3767969608306885,0.0941281393170356,0.915063202381134,0.915063202381134,0.0,231.79791259765625,234.0,52454.7890625,0.0,3105.540771484375,1.0,279.7411193847656,283.2547912597656,295.8984680175781,299.25909423828125,293.1499938964844,293.1499938964844,279.45001220703125,33370.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878409266471863,1.0,0.0,0.0,3.565500497817993,3.565523386001587,8.482704174639366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8076171875,0.0,1951.709228515625,1895.4371337890625,0.0,3290.01025390625,1.0,1.0,0.0,3.0,1.0,0.0
17862480,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.747721791267395,0.3402238488197326,0.3117194175720215,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8647049069404602,0.5350605249404907,0.5114184617996216,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.93389230966568,0.6677084565162659,0.4689200520515442,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7891808748245239,0.4016498327255249,0.3859565258026123,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6393918395042419,0.2102779895067215,0.976088285446167,284.9760131835937,284.95001220703125,298.8662109375,292.92974853515625,297.52105712890625,297.0611267089844,284.9767150878906,1.0,0.6382777094841003,0.3508349359035492,0.3508349359035492,1.0,1.0,-3.187026023864746,0.8102290034294128,2.3767969608306885,0.0941281393170356,0.915063202381134,0.915063202381134,0.0,231.79791259765625,234.0,52454.7890625,0.0,3105.540771484375,1.0,279.7411193847656,283.2547912597656,295.8984680175781,299.25909423828125,293.1499938964844,293.1499938964844,279.45001220703125,33370.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878409266471863,1.0,0.0,0.0,3.565500497817993,3.565523386001587,8.482704174639366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8076171875,0.0,1951.709228515625,1895.4371337890625,0.0,3290.01025390625,1.0,1.0,0.0,3.0,1.0,0.0
17862540,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.743342399597168,0.3375205099582672,0.3096582591533661,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8595948815345764,0.5313969254493713,0.5083699822425842,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9291829466819764,0.6664742827415466,0.4684194922447204,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7846669554710388,0.399318516254425,0.3841054439544678,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6353940963745117,0.2082930654287338,0.9684739112854004,284.8843688964844,284.95001220703125,298.8482971191406,292.911376953125,297.51043701171875,297.0528869628906,284.8862609863281,1.0,0.6378155946731567,0.3512818217277527,0.3512818217277527,1.0,1.0,-3.168906688690185,0.8057966232299805,2.363110065460205,0.093839555978775,0.8168365359306335,0.8168365359306335,0.0,235.04234313964844,237.0,52653.48046875,0.0,3084.50341796875,1.0,279.4585876464844,283.15118408203125,295.9267272949219,299.3660888671875,293.1499938964844,293.1499938964844,279.75,40156.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947206735610962,1.0,0.0,0.0,3.4057629108428955,3.405785322189331,7.739664056316542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.265625,0.0,1794.001953125,1895.4371337890625,0.0,3354.325439453125,0.9696104526519777,1.0,0.0,3.0,1.0,0.0
17862600,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.743342399597168,0.3375205099582672,0.3096582591533661,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8595948815345764,0.5313969254493713,0.5083699822425842,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9291829466819764,0.6664742827415466,0.4684194922447204,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7846669554710388,0.399318516254425,0.3841054439544678,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6353940963745117,0.2082930654287338,0.9684739112854004,284.8843688964844,284.95001220703125,298.8482971191406,292.911376953125,297.51043701171875,297.0528869628906,284.8862609863281,1.0,0.6378155946731567,0.3512818217277527,0.3512818217277527,1.0,1.0,-3.168906688690185,0.8057966232299805,2.363110065460205,0.093839555978775,0.8168365359306335,0.8168365359306335,0.0,235.04234313964844,237.0,52653.48046875,0.0,3084.50341796875,1.0,279.4585876464844,283.15118408203125,295.9267272949219,299.3660888671875,293.1499938964844,293.1499938964844,279.75,40156.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947206735610962,1.0,0.0,0.0,3.4057629108428955,3.405785322189331,7.739664056316542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.265625,0.0,1794.001953125,1895.4371337890625,0.0,3354.325439453125,0.9696104526519777,1.0,0.0,3.0,1.0,0.0
17862660,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7406483292579651,0.3362124264240265,0.3083473742008209,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8564231991767883,0.5294356346130371,0.5063769817352295,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9263449311256408,0.6663918495178223,0.4681814014911651,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7818492650985718,0.3981233835220337,0.3828847110271454,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6328492760658264,0.2071368843317031,0.9632446765899658,284.9905700683594,284.95001220703125,298.8358154296875,292.89898681640625,297.5071105957031,297.05242919921875,284.98876953125,1.0,0.637464165687561,0.3516548573970794,0.3516548573970794,1.0,1.0,-3.156885862350464,0.803065299987793,2.353820562362671,0.0937078148126602,0.8892183303833008,0.8892183303833008,0.0,237.04383850097656,237.0,51767.63671875,0.0,3069.829833984375,1.0,279.7207946777344,283.2740478515625,295.8533935546875,299.1479187011719,293.1499938964844,293.1499938964844,279.75,33876.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854036331176758,1.0,0.0,0.0,3.48136043548584,3.4813826084136963,8.087071705631388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.60595703125,0.0,1836.967529296875,1895.4371337890625,0.0,3267.197998046875,0.9811825156211852,1.0,0.0,3.0,1.0,0.0
17862720,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7396340370178223,0.3356061577796936,0.3078785240650177,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8551936149597168,0.5285294055938721,0.5056020021438599,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9253421425819396,0.6663368344306946,0.4682233929634094,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7807734608650208,0.3975832462310791,0.3824388086795807,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6318458318710327,0.2066177874803543,0.9611364006996156,284.9795837402344,284.95001220703125,298.8298645019531,292.8932189941406,297.5057373046875,297.0524597167969,284.9788818359375,1.0,0.6373586654663086,0.3518304228782654,0.3518304228782654,1.0,1.0,-3.1523702144622803,0.8021407723426819,2.350229263305664,0.0937932208180427,0.8892893195152283,0.8892893195152283,0.0,237.8462677001953,240.0,51706.81640625,0.0,3064.60546875,1.0,279.7403564453125,283.2684936523437,295.8578796386719,299.1680908203125,293.1499938964844,293.1499938964844,280.04998779296875,34081.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837814927101135,1.0,0.0,0.0,3.502792358398437,3.502814769744873,8.186949571609148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.658203125,0.0,1869.0009765625,1895.4371337890625,0.0,3252.00830078125,0.9862584471702576,1.0,0.0,3.0,1.0,0.0
17862780,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7365673780441284,0.3340003490447998,0.3064853847026825,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8514742851257324,0.5260230898857117,0.50328528881073,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.922289252281189,0.6665302515029907,0.4683824777603149,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7775332927703857,0.3961630165576935,0.3811490535736084,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.6288354992866516,0.2051709294319152,0.95497727394104,285.0877990722656,284.95001220703125,298.81085205078125,292.8753662109375,297.5033874511719,297.0552062988281,285.0882263183594,1.0,0.6371594667434692,0.3523790240287781,0.3523790240287781,1.0,1.0,-3.1391425132751465,0.7995242476463318,2.33961820602417,0.0940976589918136,1.0,1.0,0.0,240.380126953125,243.0,50605.5546875,0.0,3050.3427734375,1.0,280.0409240722656,283.4042358398437,295.84100341796875,299.072509765625,293.1499938964844,293.1499938964844,279.75,29137.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743667006492615,1.0,0.0,0.0,3.5939924716949463,3.5940146446228027,8.618815741101571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.419921875,0.0,1950.6451416015625,1895.4371337890625,0.0,3163.767822265625,1.0,1.0,0.0,3.0,1.0,0.0
17862840,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7365673780441284,0.3340003490447998,0.3064853847026825,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8514742851257324,0.5260230898857117,0.50328528881073,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.922289252281189,0.6665302515029907,0.4683824777603149,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7775332927703857,0.3961630165576935,0.3811490535736084,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.6288354992866516,0.2051709294319152,0.95497727394104,285.0877990722656,284.95001220703125,298.81085205078125,292.8753662109375,297.5033874511719,297.0552062988281,285.0882263183594,1.0,0.6371594667434692,0.3523790240287781,0.3523790240287781,1.0,1.0,-3.1391425132751465,0.7995242476463318,2.33961820602417,0.0940976589918136,1.0,1.0,0.0,240.380126953125,243.0,50605.5546875,0.0,3050.3427734375,1.0,280.0409240722656,283.4042358398437,295.84100341796875,299.072509765625,293.1499938964844,293.1499938964844,279.75,29137.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743667006492615,1.0,0.0,0.0,3.5939924716949463,3.5940146446228027,8.618815741101571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.419921875,0.0,1950.6451416015625,1895.4371337890625,0.0,3163.767822265625,1.0,1.0,0.0,3.0,1.0,0.0
17862900,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.734919011592865,0.3328445851802826,0.3057360351085663,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8495038747787476,0.524414598941803,0.5020825862884521,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9205670952796936,0.6660645604133606,0.4683692157268524,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7758084535598755,0.3951877653598785,0.3804828822612762,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6272695660591125,0.2043175995349884,0.9519445300102234,284.9591064453125,284.95001220703125,298.8011169433594,292.8665466308594,297.4996337890625,297.05328369140625,284.95086669921875,1.0,0.6371054649353027,0.3526533246040344,0.3526533246040344,1.0,1.0,-3.132337808609009,0.7981464862823486,2.33419132232666,0.0942994356155395,0.9605726599693298,0.9605726599693298,0.0,241.7977294921875,243.0,51601.3125,0.0,3043.638671875,1.0,279.79888916015625,283.2528076171875,295.8988342285156,299.2894897460937,293.1499938964844,293.1499938964844,279.75,29846.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811017870903015,1.0,0.0,0.0,3.5891880989074707,3.5892105102539062,8.595789040555246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.78662109375,0.0,1950.783203125,1895.4371337890625,0.0,3226.9052734375,1.0,1.0,0.0,3.0,1.0,0.0
17862960,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7326047420501709,0.3312762379646301,0.3045635521411896,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8468638062477112,0.5223615169525146,0.5004140734672546,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9179213643074036,0.6650059223175049,0.4678621292114258,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7734254598617554,0.3938465714454651,0.3794527947902679,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6251971125602722,0.2032361477613449,0.9479663372039796,284.9097595214844,284.95001220703125,298.7912292480469,292.8578491210937,297.4925842285156,297.047119140625,284.90826416015625,1.0,0.6369007229804993,0.3529207706451416,0.3529207706451416,1.0,1.0,-3.1222972869873047,0.7957178354263306,2.326579332351685,0.0941870734095573,0.9204453825950624,0.9204453825950624,0.0,243.6691436767578,231.0,51563.421875,0.0,3032.60791015625,1.0,279.757568359375,283.2098999023437,295.8908996582031,299.2527770996094,293.1499938964844,293.1499938964844,279.45001220703125,32407.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847676515579224,1.0,0.0,0.0,3.5725536346435547,3.5725762844085693,8.516297498317726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.611328125,0.0,1952.298583984375,1895.4371337890625,0.0,3261.2431640625,1.0,1.0,0.0,3.0,1.0,0.0
17863020,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7312653660774231,0.3278651535511017,0.3014634549617767,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8457322716712952,0.5178768634796143,0.4961883127689361,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9180917143821716,0.6624751687049866,0.4660822749137878,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7725624442100525,0.3907986283302307,0.3765800297260284,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.623746395111084,0.2007804214954376,0.93695729970932,284.8405456542969,284.95001220703125,298.7709655761719,292.8407897949219,297.4765625,297.03271484375,284.8434753417969,1.0,0.6317798495292664,0.3534556627273559,0.3534556627273559,1.0,1.0,-3.094667196273804,0.7884409427642822,2.306226253509521,0.0931579768657684,0.7934369444847107,0.7934369444847107,0.0,241.0059509277344,219.0,51335.36328125,0.0,2961.24365234375,1.0,279.4593200683594,283.135009765625,295.861083984375,299.2364196777344,293.1499938964844,293.1499938964844,279.75,42021.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921236395835876,1.0,0.0,0.0,3.3342716693878174,3.3342936038970947,7.418144036819285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.83251953125,0.0,1716.52685546875,1895.4371337890625,0.0,3330.062255859375,0.9544111490249634,1.0,0.0,3.0,1.0,0.0
17863080,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7312653660774231,0.3278651535511017,0.3014634549617767,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8457322716712952,0.5178768634796143,0.4961883127689361,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9180917143821716,0.6624751687049866,0.4660822749137878,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7725624442100525,0.3907986283302307,0.3765800297260284,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.623746395111084,0.2007804214954376,0.93695729970932,284.8405456542969,284.95001220703125,298.7709655761719,292.8407897949219,297.4765625,297.03271484375,284.8434753417969,1.0,0.6317798495292664,0.3534556627273559,0.3534556627273559,1.0,1.0,-3.094667196273804,0.7884409427642822,2.306226253509521,0.0931579768657684,0.7934369444847107,0.7934369444847107,0.0,241.0059509277344,219.0,51335.36328125,0.0,2961.24365234375,1.0,279.4593200683594,283.135009765625,295.861083984375,299.2364196777344,293.1499938964844,293.1499938964844,279.75,42021.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921236395835876,1.0,0.0,0.0,3.3342716693878174,3.3342936038970947,7.418144036819285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.83251953125,0.0,1716.52685546875,1895.4371337890625,0.0,3330.062255859375,0.9544111490249634,1.0,0.0,3.0,1.0,0.0
