time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863140,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7339234948158264,0.325878381729126,0.2991473078727722,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8491271734237671,0.5148194432258606,0.4927431046962738,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9243715405464172,0.6619080901145935,0.4652054905891418,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7760257720947266,0.3888536393642425,0.3742294609546661,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6254045367240906,0.1989387273788452,0.9266750812530518,284.95166015625,284.95001220703125,298.75,292.8241882324219,297.470703125,297.031982421875,284.9520263671875,1.0,0.6246687173843384,0.3539905846118927,0.3539905846118927,1.0,1.0,-3.0714902877807617,0.7825644016265869,2.288925886154175,0.0923297405242919,0.8524748682975769,0.8524748682975769,0.0,233.2435302734375,207.0,50167.6796875,0.0,2873.248779296875,1.0,279.7395324707031,283.2699584960937,295.7767333984375,298.99627685546875,293.1499938964844,293.1499938964844,280.04998779296875,35390.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782446384429932,1.0,0.0,0.0,3.394073963165283,3.3940954208374023,7.68662857808522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.86572265625,0.0,1732.7064208984375,1895.4371337890625,0.0,3200.127685546875,0.9607232213020324,1.0,0.0,3.0,1.0,0.0
17863200,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7339234948158264,0.325878381729126,0.2991473078727722,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8491271734237671,0.5148194432258606,0.4927431046962738,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9243715405464172,0.6619080901145935,0.4652054905891418,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7760257720947266,0.3888536393642425,0.3742294609546661,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6254045367240906,0.1989387273788452,0.9266750812530518,284.95166015625,284.95001220703125,298.75,292.8241882324219,297.470703125,297.031982421875,284.9520263671875,1.0,0.6246687173843384,0.3539905846118927,0.3539905846118927,1.0,1.0,-3.0714902877807617,0.7825644016265869,2.288925886154175,0.0923297405242919,0.8524748682975769,0.8524748682975769,0.0,233.2435302734375,207.0,50167.6796875,0.0,2873.248779296875,1.0,279.7395324707031,283.2699584960937,295.7767333984375,298.99627685546875,293.1499938964844,293.1499938964844,280.04998779296875,35390.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782446384429932,1.0,0.0,0.0,3.394073963165283,3.3940954208374023,7.68662857808522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.86572265625,0.0,1732.7064208984375,1895.4371337890625,0.0,3200.127685546875,0.9607232213020324,1.0,0.0,3.0,1.0,0.0
17863260,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7388788461685181,0.3242355585098266,0.2972989976406097,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8552007675170898,0.5121656656265259,0.4898445606231689,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9341180920600892,0.6616557240486145,0.4647559821605682,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.782089114189148,0.38728728890419,0.372342586517334,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6290130019187927,0.1974189132452011,0.9178816080093384,285.0167236328125,284.95001220703125,298.7276306152344,292.80718994140625,297.4676818847656,297.0348815917969,285.0140686035156,1.0,0.6167240142822266,0.3547676503658294,0.3547676503658294,1.0,1.0,-3.0524017810821533,0.7786214351654053,2.273780345916748,0.0926019549369812,0.9395963549613952,0.9395963549613952,0.0,223.15577697753903,195.0,49437.0546875,0.0,2782.41845703125,1.0,280.0399780273437,283.3583374023437,295.7673034667969,298.9196472167969,293.1499938964844,293.1499938964844,279.75,31554.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672511577606201,1.0,0.0,0.0,3.564105033874512,3.564127445220948,8.476064863316424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.62255859375,0.0,1931.4659423828125,1895.4371337890625,0.0,3097.024169921875,0.9987062215805054,1.0,0.0,3.0,1.0,0.0
17863320,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7388788461685181,0.3242355585098266,0.2972989976406097,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8552007675170898,0.5121656656265259,0.4898445606231689,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9341180920600892,0.6616557240486145,0.4647559821605682,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.782089114189148,0.38728728890419,0.372342586517334,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6290130019187927,0.1974189132452011,0.9178816080093384,285.0167236328125,284.95001220703125,298.7276306152344,292.80718994140625,297.4676818847656,297.0348815917969,285.0140686035156,1.0,0.6167240142822266,0.3547676503658294,0.3547676503658294,1.0,1.0,-3.0524017810821533,0.7786214351654053,2.273780345916748,0.0926019549369812,0.9395963549613952,0.9395963549613952,0.0,223.15577697753903,195.0,49437.0546875,0.0,2782.41845703125,1.0,280.0399780273437,283.3583374023437,295.7673034667969,298.9196472167969,293.1499938964844,293.1499938964844,279.75,31554.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672511577606201,1.0,0.0,0.0,3.564105033874512,3.564127445220948,8.476064863316424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.62255859375,0.0,1931.4659423828125,1895.4371337890625,0.0,3097.024169921875,0.9987062215805054,1.0,0.0,3.0,1.0,0.0
17863380,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7436328530311584,0.3214116990566253,0.2947087287902832,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8613051772117615,0.5082719326019287,0.4861483871936798,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.943552017211914,0.6595172882080078,0.4633443653583526,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7881495356559753,0.3847560882568359,0.369858980178833,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6326166987419128,0.195403590798378,0.9078433513641356,284.88153076171875,284.95001220703125,298.7032165527344,292.7888488769531,297.45587158203125,297.02703857421875,284.883544921875,1.0,0.6079843640327454,0.3555446863174438,0.3555446863174438,1.0,1.0,-3.028104066848755,0.7729944586753845,2.2551097869873047,0.0924820974469184,0.8230398893356323,0.8230398893356323,0.0,212.97067260742188,183.0,49713.85546875,0.0,2682.02294921875,1.0,279.7582092285156,283.2189636230469,295.8169860839844,299.0721130371094,293.1499938964844,293.1499938964844,280.04998779296875,39646.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877452552318573,1.0,0.0,0.0,3.4305551052093506,3.430577754974365,7.852756311876874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.9970703125,0.0,1822.8831787109373,1895.4371337890625,0.0,3192.70263671875,0.9746586084365844,1.0,0.0,3.0,1.0,0.0
17863440,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7436328530311584,0.3214116990566253,0.2947087287902832,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8613051772117615,0.5082719326019287,0.4861483871936798,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.943552017211914,0.6595172882080078,0.4633443653583526,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7881495356559753,0.3847560882568359,0.369858980178833,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6326166987419128,0.195403590798378,0.9078433513641356,284.88153076171875,284.95001220703125,298.7032165527344,292.7888488769531,297.45587158203125,297.02703857421875,284.883544921875,1.0,0.6079843640327454,0.3555446863174438,0.3555446863174438,1.0,1.0,-3.028104066848755,0.7729944586753845,2.2551097869873047,0.0924820974469184,0.8230398893356323,0.8230398893356323,0.0,212.97067260742188,183.0,49713.85546875,0.0,2682.02294921875,1.0,279.7582092285156,283.2189636230469,295.8169860839844,299.0721130371094,293.1499938964844,293.1499938964844,280.04998779296875,39646.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877452552318573,1.0,0.0,0.0,3.4305551052093506,3.430577754974365,7.852756311876874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.9970703125,0.0,1822.8831787109373,1895.4371337890625,0.0,3192.70263671875,0.9746586084365844,1.0,0.0,3.0,1.0,0.0
17863500,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7463129758834839,0.3203344047069549,0.2933482825756073,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8647398352622986,0.5066430568695068,0.4842029213905334,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.948630690574646,0.658945620059967,0.4625621736049652,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7915025353431702,0.3837114572525024,0.3685148358345032,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6346157193183899,0.1944916993379593,0.90243262052536,284.9929504394531,284.95001220703125,298.69024658203125,292.7792053222656,297.4518737792969,297.02587890625,284.9947509765625,1.0,0.6033506393432617,0.3559332191944122,0.3559332191944122,1.0,1.0,-3.015064001083374,0.7698876261711121,2.245176315307617,0.0922001078724861,0.8930359482765198,0.8930359482765198,0.0,207.6241149902344,183.0,48790.515625,0.0,2629.372314453125,1.0,279.99615478515625,283.3475646972656,295.7436218261719,298.8428649902344,293.1499938964844,293.1499938964844,280.04998779296875,34629.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705291748046875,1.0,0.0,0.0,3.472191572189331,3.4722137451171875,8.044530090955959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.3330078125,0.0,1831.595458984375,1895.4371337890625,0.0,3127.774658203125,0.9812765717506408,1.0,0.0,3.0,1.0,0.0
17863560,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7498334050178528,0.3194103538990021,0.2922982275485992,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.869087815284729,0.5051759481430054,0.4825891852378845,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9546887874603271,0.6585432291030884,0.4621246457099914,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7956946492195129,0.3827997744083404,0.3674221336841583,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6372374892234802,0.1936733424663543,0.8976515531539917,284.97979736328125,284.95001220703125,298.6768493652344,292.7692565917969,297.448974609375,297.0263366699219,284.9780578613281,1.0,0.5987223386764526,0.3563290536403656,0.3563290536403656,1.0,1.0,-3.0042724609375,0.7675118446350098,2.2367606163024902,0.0921768173575401,0.8971232175827026,0.8971232175827026,0.0,201.851318359375,171.0,48698.25,0.0,2579.203857421875,1.0,280.0412902832031,283.3392028808594,295.73663330078125,298.86358642578125,293.1499938964844,293.1499938964844,280.3500061035156,33785.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671162724494934,1.0,0.0,0.0,3.5305323600769043,3.530555009841919,8.317134074786736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.2333984375,0.0,1905.4390869140625,1895.4371337890625,0.0,3095.7587890625,0.992635190486908,1.0,0.0,3.0,1.0,0.0
17863620,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.7580868005752563,0.3178736865520477,0.2904046773910522,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8791564702987671,0.5025901794433594,0.4796057939529419,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.9675573706626892,0.6580361723899841,0.4613715708255768,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8052604794502258,0.3812460005283355,0.365429162979126,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.6434799432754517,0.1922428905963897,0.8888276219367981,285.10137939453125,284.95001220703125,298.64862060546875,292.7485046386719,297.4447021484375,297.02960205078125,285.1015319824219,1.0,0.5894247889518738,0.3571207821369171,0.3571207821369171,1.0,1.0,-2.9844982624053955,0.7633218765258789,2.2211763858795166,0.0922935381531715,1.0,1.0,0.0,190.0023803710937,159.0,47412.6015625,0.0,2481.671142578125,1.0,280.3408203125,283.4903259277344,295.7099914550781,298.7475280761719,293.1499938964844,293.1499938964844,280.04998779296875,29144.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567379713058472,1.0,0.0,0.0,3.5961990356445312,3.596221208572388,8.629402259430208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.8046875,0.0,1953.9527587890625,1895.4371337890625,0.0,2998.41552734375,1.0,1.0,0.0,3.0,1.0,0.0
17863680,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.7580868005752563,0.3178736865520477,0.2904046773910522,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8791564702987671,0.5025901794433594,0.4796057939529419,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.9675573706626892,0.6580361723899841,0.4613715708255768,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8052604794502258,0.3812460005283355,0.365429162979126,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.6434799432754517,0.1922428905963897,0.8888276219367981,285.10137939453125,284.95001220703125,298.64862060546875,292.7485046386719,297.4447021484375,297.02960205078125,285.1015319824219,1.0,0.5894247889518738,0.3571207821369171,0.3571207821369171,1.0,1.0,-2.9844982624053955,0.7633218765258789,2.2211763858795166,0.0922935381531715,1.0,1.0,0.0,190.0023803710937,159.0,47412.6015625,0.0,2481.671142578125,1.0,280.3408203125,283.4903259277344,295.7099914550781,298.7475280761719,293.1499938964844,293.1499938964844,280.04998779296875,29144.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567379713058472,1.0,0.0,0.0,3.5961990356445312,3.596221208572388,8.629402259430208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.8046875,0.0,1953.9527587890625,1895.4371337890625,0.0,2998.41552734375,1.0,1.0,0.0,3.0,1.0,0.0
17863740,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.766465425491333,0.3152902722358703,0.2880700826644897,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8894568085670471,0.4989219307899475,0.4761605858802795,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9792965054512024,0.6557433009147644,0.4599391222000122,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8145756721496582,0.3788357675075531,0.3630797266960144,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6499927639961243,0.1904005110263824,0.8794705867767334,284.9135437011719,284.95001220703125,298.6186218261719,292.7266845703125,297.4331359863281,297.0240173339844,284.91162109375,1.0,0.5798965692520142,0.3579124808311462,0.3579124808311462,1.0,1.0,-2.961767673492432,0.7581380605697632,2.203629732131958,0.0922357812523841,0.9308427572250366,0.9308427572250366,0.0,178.66543579101562,147.0,48307.4765625,0.0,2382.57275390625,1.0,280.0574035644531,283.2885437011719,295.7599792480469,298.92095947265625,293.1499938964844,293.1499938964844,279.75,31773.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672674298286438,1.0,0.0,0.0,3.576676368713379,3.5766987800598145,8.535964184375189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.6005859375,0.0,1951.93359375,1895.4371337890625,0.0,3097.176513671875,1.0,1.0,0.0,3.0,1.0,0.0
17863800,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.766465425491333,0.3152902722358703,0.2880700826644897,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8894568085670471,0.4989219307899475,0.4761605858802795,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9792965054512024,0.6557433009147644,0.4599391222000122,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8145756721496582,0.3788357675075531,0.3630797266960144,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6499927639961243,0.1904005110263824,0.8794705867767334,284.9135437011719,284.95001220703125,298.6186218261719,292.7266845703125,297.4331359863281,297.0240173339844,284.91162109375,1.0,0.5798965692520142,0.3579124808311462,0.3579124808311462,1.0,1.0,-2.961767673492432,0.7581380605697632,2.203629732131958,0.0922357812523841,0.9308427572250366,0.9308427572250366,0.0,178.66543579101562,147.0,48307.4765625,0.0,2382.57275390625,1.0,280.0574035644531,283.2885437011719,295.7599792480469,298.92095947265625,293.1499938964844,293.1499938964844,279.75,31773.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672674298286438,1.0,0.0,0.0,3.576676368713379,3.5766987800598145,8.535964184375189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.6005859375,0.0,1951.93359375,1895.4371337890625,0.0,3097.176513671875,1.0,1.0,0.0,3.0,1.0,0.0
17863860,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.7720455527305603,0.3126596808433532,0.2855774760246277,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.8965209126472473,0.4953772723674774,0.4727140069007873,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.9866560697555542,0.6528969407081604,0.457941472530365,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.8206404447555542,0.3763511180877685,0.360604852437973,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.6543591618537903,0.1885916888713836,0.8704822659492493,284.7923583984375,284.95001220703125,298.5946960449219,292.7094421386719,297.42022705078125,297.0148010253906,284.7998046875,1.0,0.5721516013145447,0.3585509061813354,0.3585509061813354,1.0,1.0,-2.938453435897827,0.7523156404495239,2.1861376762390137,0.0916133373975753,0.7879605293273926,0.7879605293273926,0.0,170.6253662109375,147.0,48343.63671875,0.0,2300.385986328125,1.0,279.7709350585937,283.1698608398437,295.75445556640625,298.97039794921875,293.1499938964844,293.1499938964844,279.75,42967.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758900165557861,1.0,0.0,0.0,3.3866426944732666,3.3866655826568604,7.65300626426324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.8251953125,0.0,1795.0260009765625,1895.4371337890625,0.0,3178.052734375,0.96635240316391,1.0,0.0,3.0,1.0,0.0
17863920,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7738974094390869,0.3119342923164367,0.2847545146942138,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8988548517227173,0.4943552315235138,0.4715742170810699,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.9889461398124696,0.6521390080451965,0.4572515487670898,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8226081728935242,0.3756304681301117,0.3597716987133026,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.6557961106300354,0.1880426108837127,0.8674584627151489,284.8291320800781,284.95001220703125,298.5869445800781,292.7038879394531,297.4167175292969,297.0127258300781,284.8333435058594,1.0,0.5696254968643188,0.3587525188922882,0.3587525188922882,1.0,1.0,-2.93062710762024,0.7503238916397095,2.18030309677124,0.0913277342915535,0.7904115319252014,0.7904115319252014,0.0,168.06495666503906,135.0,48095.421875,0.0,2273.759765625,1.0,279.7592163085937,283.2043151855469,295.72705078125,298.9031066894531,293.1499938964844,293.1499938964844,280.04998779296875,42487.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753395080566406,1.0,0.0,0.0,3.331023931503296,3.3310461044311523,7.403699555652565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.83642578125,0.0,1716.65185546875,1895.4371337890625,0.0,3172.890625,0.9540991187095642,1.0,0.0,3.0,1.0,0.0
17863980,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7847638726234436,0.309949517250061,0.2822906970977783,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9123002886772156,0.4911774396896362,0.46785569190979,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9990000128746032,0.6505514979362488,0.4542592465877533,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8334564566612244,0.3734836280345917,0.3570790886878967,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6641950011253357,0.1862403303384781,0.856694757938385,284.9477844238281,284.95001220703125,298.5536804199219,292.6802062988281,297.4079895019531,297.0121154785156,284.9472045898437,1.0,0.5591457486152649,0.3595925867557525,0.3595925867557525,1.0,1.0,-2.903616428375244,0.7438104152679443,2.1598060131073,0.0907228961586952,0.8504621386528015,0.8504621386528015,0.0,156.44317626953125,123.0,46914.0,0.0,2168.927734375,1.0,280.03973388671875,283.34405517578125,295.62921142578125,298.6504211425781,293.1499938964844,293.1499938964844,280.3500061035156,35365.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606454730033875,1.0,0.0,0.0,3.3920717239379883,3.3920931816101074,7.677562052776921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.39013671875,0.0,1729.8011474609375,1895.4371337890625,0.0,3035.05908203125,0.9599632620811462,1.0,0.0,3.0,1.0,0.0
17864040,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7847638726234436,0.309949517250061,0.2822906970977783,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9123002886772156,0.4911774396896362,0.46785569190979,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9990000128746032,0.6505514979362488,0.4542592465877533,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8334564566612244,0.3734836280345917,0.3570790886878967,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6641950011253357,0.1862403303384781,0.856694757938385,284.9477844238281,284.95001220703125,298.5536804199219,292.6802062988281,297.4079895019531,297.0121154785156,284.9472045898437,1.0,0.5591457486152649,0.3595925867557525,0.3595925867557525,1.0,1.0,-2.903616428375244,0.7438104152679443,2.1598060131073,0.0907228961586952,0.8504621386528015,0.8504621386528015,0.0,156.44317626953125,123.0,46914.0,0.0,2168.927734375,1.0,280.03973388671875,283.34405517578125,295.62921142578125,298.6504211425781,293.1499938964844,293.1499938964844,280.3500061035156,35365.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606454730033875,1.0,0.0,0.0,3.3920717239379883,3.3920931816101074,7.677562052776921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.39013671875,0.0,1729.8011474609375,1895.4371337890625,0.0,3035.05908203125,0.9599632620811462,1.0,0.0,3.0,1.0,0.0
17864100,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7893838286399841,0.3090930581092834,0.2813146412372589,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9183047413825988,0.4897530078887939,0.4662886559963226,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.65077805519104,0.4455202519893646,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8380354642868042,0.3725489377975464,0.3559839725494385,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6677348017692566,0.1854322254657745,0.8521579504013062,285.0376281738281,284.95001220703125,298.5364685058594,292.6680603027344,297.4049072265625,297.0140991210937,285.0386657714844,1.0,0.5534972548484802,0.3600126206874847,0.3600126206874847,1.0,1.0,-2.883104085922241,0.7382465600967407,2.14485764503479,0.0898196995258331,0.9238904118537904,0.9238904118537904,0.0,151.57821655273438,123.0,45962.63671875,0.0,2110.246337890625,1.0,280.2923278808594,283.45611572265625,295.59185791015625,298.4897766113281,293.1499938964844,293.1499938964844,280.3500061035156,32067.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516924977302551,1.0,0.0,0.0,3.4654901027679443,3.4655115604400635,8.013506658244296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.2783203125,0.0,1797.322265625,1895.4371337890625,0.0,2951.12548828125,0.9762231111526488,1.0,0.0,3.0,1.0,0.0
17864160,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7946109771728516,0.3082170486450195,0.2804218828678131,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9251924753189088,0.4883237481117248,0.4648284912109375,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6521747708320618,0.4356474876403808,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8432235717773438,0.3716137111186981,0.3549729287624359,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6718094944953918,0.1846396476030349,0.847865641117096,285.00640869140625,284.95001220703125,298.5188903808594,292.6557312011719,297.4039611816406,297.01885986328125,285.0023193359375,1.0,0.5476424694061279,0.3605723679065704,0.3605723679065704,1.0,1.0,-2.86203670501709,0.7328362464904785,2.129200458526612,0.0890603736042976,0.9281656742095948,0.9281656742095948,0.0,146.51829528808594,111.0,45819.23828125,0.0,2050.316650390625,1.0,280.34063720703125,283.4298400878906,295.6069641113281,298.5453796386719,293.1499938964844,293.1499938964844,280.04998779296875,31820.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480049967765808,1.0,0.0,0.0,3.5500354766845703,3.550057888031006,8.409277825194295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.966796875,0.0,1913.819580078125,1895.4371337890625,0.0,2916.58837890625,0.9952051639556884,1.0,0.0,3.0,1.0,0.0
17864220,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8047823309898376,0.3053420782089233,0.277800053358078,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9390249848365784,0.4842929244041443,0.4610123038291931,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.655489444732666,0.415855199098587,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8537740111351013,0.3687773942947387,0.35222989320755,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6800143718719482,0.1825504302978515,0.8376082181930542,284.8706970214844,284.95001220703125,298.4826965332031,292.63055419921875,297.4010009765625,297.0276184082031,284.8721923828125,1.0,0.535215437412262,0.3616918921470642,0.3616918921470642,1.0,1.0,-2.814892768859864,0.7203506231307983,2.0945420265197754,0.0870293006300926,0.8000475168228149,0.8000475168228149,0.0,136.5005645751953,99.0,45551.26171875,0.0,1925.3756103515625,1.0,280.0593566894531,283.299560546875,295.6474304199219,298.65435791015625,293.1499938964844,293.1499938964844,280.3500061035156,41146.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856376051902771,1.0,0.0,0.0,3.357641696929932,3.357663869857788,7.522496616729768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.15673828125,0.0,1739.023193359375,1895.4371337890625,0.0,2995.02197265625,0.9588122963905334,1.0,0.0,3.0,1.0,0.0
17864280,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8047823309898376,0.3053420782089233,0.277800053358078,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9390249848365784,0.4842929244041443,0.4610123038291931,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.655489444732666,0.415855199098587,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8537740111351013,0.3687773942947387,0.35222989320755,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6800143718719482,0.1825504302978515,0.8376082181930542,284.8706970214844,284.95001220703125,298.4826965332031,292.63055419921875,297.4010009765625,297.0276184082031,284.8721923828125,1.0,0.535215437412262,0.3616918921470642,0.3616918921470642,1.0,1.0,-2.814892768859864,0.7203506231307983,2.0945420265197754,0.0870293006300926,0.8000475168228149,0.8000475168228149,0.0,136.5005645751953,99.0,45551.26171875,0.0,1925.3756103515625,1.0,280.0593566894531,283.299560546875,295.6474304199219,298.65435791015625,293.1499938964844,293.1499938964844,280.3500061035156,41146.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856376051902771,1.0,0.0,0.0,3.357641696929932,3.357663869857788,7.522496616729768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.15673828125,0.0,1739.023193359375,1895.4371337890625,0.0,2995.02197265625,0.9588122963905334,1.0,0.0,3.0,1.0,0.0
17864340,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8170268535614014,0.3033035695552826,0.2754342555999756,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9555343985557556,0.481108546257019,0.4574442207813263,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9990000128746032,0.6616091132164001,0.3937605321407318,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8671230673789978,0.3665223717689514,0.3495877981185913,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6903745532035828,0.1807788163423538,0.8275092244148254,284.96246337890625,284.95001220703125,298.4451599121094,292.6047668457031,297.41180419921875,297.055419921875,284.961181640625,1.0,0.5220398902893066,0.3628113865852356,0.3628113865852356,1.0,1.0,-2.7658932209014893,0.7071560621261597,2.058737277984619,0.0846096649765968,0.8602662682533264,0.8602662682533264,0.0,125.93375396728516,117.0,44117.078125,0.0,1798.7923583984375,1.0,280.3397827148437,283.4183654785156,295.5540771484375,298.4087219238281,293.1499938964844,293.1499938964844,280.6499938964844,35002.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421720266342163,1.0,0.0,0.0,3.424612283706665,3.424633979797364,7.82557208367507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.66650390625,0.0,1769.9964599609375,1895.4371337890625,0.0,2862.01513671875,0.9676666855812072,1.0,0.0,3.0,1.0,0.0
17864400,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8170268535614014,0.3033035695552826,0.2754342555999756,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9555343985557556,0.481108546257019,0.4574442207813263,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9990000128746032,0.6616091132164001,0.3937605321407318,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8671230673789978,0.3665223717689514,0.3495877981185913,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6903745532035828,0.1807788163423538,0.8275092244148254,284.96246337890625,284.95001220703125,298.4451599121094,292.6047668457031,297.41180419921875,297.055419921875,284.961181640625,1.0,0.5220398902893066,0.3628113865852356,0.3628113865852356,1.0,1.0,-2.7658932209014893,0.7071560621261597,2.058737277984619,0.0846096649765968,0.8602662682533264,0.8602662682533264,0.0,125.93375396728516,117.0,44117.078125,0.0,1798.7923583984375,1.0,280.3397827148437,283.4183654785156,295.5540771484375,298.4087219238281,293.1499938964844,293.1499938964844,280.6499938964844,35002.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421720266342163,1.0,0.0,0.0,3.424612283706665,3.424633979797364,7.82557208367507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.66650390625,0.0,1769.9964599609375,1895.4371337890625,0.0,2862.01513671875,0.9676666855812072,1.0,0.0,3.0,1.0,0.0
17864460,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8176781535148621,0.3016141653060913,0.2738250195980072,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9563714265823364,0.4783572852611542,0.4547390341758728,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.6672118902206421,0.3904745876789093,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.867973804473877,0.3646253645420074,0.3476888835430145,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6903360486030579,0.1793292313814163,0.8204757571220398,285.0434265136719,284.95001220703125,298.4063720703125,292.5784606933594,297.4253845214844,297.0856018066406,285.0422668457031,1.0,0.5190196633338928,0.3643336892127991,0.3643336892127991,1.0,1.0,-2.7459840774536133,0.7044733762741089,2.041510581970215,0.0858042687177658,0.9675916433334352,0.9675916433334352,0.0,123.9257354736328,135.0,43255.41015625,0.0,1759.232177734375,1.0,280.6402893066406,283.5224609375,295.52813720703125,298.303466796875,293.1499938964844,293.1499938964844,280.3500061035156,30607.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287410736083984,1.0,0.0,0.0,3.5858871936798096,3.585909843444824,8.579986001677753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.4140625,0.0,1953.6339111328125,1895.4371337890625,0.0,2736.72900390625,1.0,1.0,0.0,3.0,1.0,0.0
17864520,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8176781535148621,0.3016141653060913,0.2738250195980072,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9563714265823364,0.4783572852611542,0.4547390341758728,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.6672118902206421,0.3904745876789093,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.867973804473877,0.3646253645420074,0.3476888835430145,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6903360486030579,0.1793292313814163,0.8204757571220398,285.0434265136719,284.95001220703125,298.4063720703125,292.5784606933594,297.4253845214844,297.0856018066406,285.0422668457031,1.0,0.5190196633338928,0.3643336892127991,0.3643336892127991,1.0,1.0,-2.7459840774536133,0.7044733762741089,2.041510581970215,0.0858042687177658,0.9675916433334352,0.9675916433334352,0.0,123.9257354736328,135.0,43255.41015625,0.0,1759.232177734375,1.0,280.6402893066406,283.5224609375,295.52813720703125,298.303466796875,293.1499938964844,293.1499938964844,280.3500061035156,30607.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287410736083984,1.0,0.0,0.0,3.5858871936798096,3.585909843444824,8.579986001677753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.4140625,0.0,1953.6339111328125,1895.4371337890625,0.0,2736.72900390625,1.0,1.0,0.0,3.0,1.0,0.0
17864580,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8073251247406006,0.2988211214542389,0.2718212902545929,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9427855014801024,0.474461942911148,0.4516289234161377,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.6666132211685181,0.4031453430652618,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8570869565010071,0.3618369996547699,0.3455433547496795,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6804697513580322,0.1773884445428848,0.8135401010513306,284.88238525390625,284.95001220703125,298.366455078125,292.5517272949219,297.4106140136719,297.0774230957031,284.88348388671875,1.0,0.5222920179367065,0.3658560216426849,0.3658560216426849,1.0,1.0,-2.7441418170928955,0.7077343463897705,2.036407470703125,0.0893396809697151,0.8533389568328857,0.8533389568328857,0.0,128.7816619873047,153.0,44115.83984375,0.0,1779.17138671875,1.0,280.3575744628906,283.3495788574219,295.5889587402344,298.48779296875,293.1499938964844,293.1499938964844,280.6499938964844,37307.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405442833900452,1.0,0.0,0.0,3.5218210220336914,3.521843910217285,8.276140306406887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.93798828125,0.0,1927.911376953125,1895.4371337890625,0.0,2846.801025390625,0.9936611652374268,1.0,0.0,3.0,1.0,0.0
17864640,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8073251247406006,0.2988211214542389,0.2718212902545929,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9427855014801024,0.474461942911148,0.4516289234161377,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.6666132211685181,0.4031453430652618,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8570869565010071,0.3618369996547699,0.3455433547496795,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6804697513580322,0.1773884445428848,0.8135401010513306,284.88238525390625,284.95001220703125,298.366455078125,292.5517272949219,297.4106140136719,297.0774230957031,284.88348388671875,1.0,0.5222920179367065,0.3658560216426849,0.3658560216426849,1.0,1.0,-2.7441418170928955,0.7077343463897705,2.036407470703125,0.0893396809697151,0.8533389568328857,0.8533389568328857,0.0,128.7816619873047,153.0,44115.83984375,0.0,1779.17138671875,1.0,280.3575744628906,283.3495788574219,295.5889587402344,298.48779296875,293.1499938964844,293.1499938964844,280.6499938964844,37307.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405442833900452,1.0,0.0,0.0,3.5218210220336914,3.521843910217285,8.276140306406887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.93798828125,0.0,1927.911376953125,1895.4371337890625,0.0,2846.801025390625,0.9936611652374268,1.0,0.0,3.0,1.0,0.0
17864700,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7992152571678162,0.2976027131080627,0.270700454711914,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9322471618652344,0.4726685881614685,0.449912816286087,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6647077798843384,0.4135235846042633,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.849087655544281,0.3605441451072693,0.3443403542041778,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6732158064842224,0.1763924956321716,0.809601902961731,285.0090637207031,284.95001220703125,298.3460693359375,292.5382385253906,297.39825439453125,297.0664978027344,285.01416015625,1.0,0.5255628228187561,0.366617202758789,0.366617202758789,1.0,1.0,-2.7470200061798096,0.7106240391731262,2.036396026611328,0.0915001258254051,0.934968650341034,0.934968650341034,0.0,133.0350799560547,153.0,43328.23828125,0.0,1803.4324951171875,1.0,280.59844970703125,283.49383544921875,295.5107116699219,298.26873779296875,293.1499938964844,293.1499938964844,280.6499938964844,33364.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344361782073975,1.0,0.0,0.0,3.563050985336304,3.5630736351013184,8.471052979075466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.34130859375,0.0,1948.0872802734373,1895.4371337890625,0.0,2789.779541015625,1.0,1.0,0.0,3.0,1.0,0.0
17864760,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7909008264541626,0.2966207563877105,0.2699345350265503,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9212082028388976,0.471128761768341,0.4485790729522705,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.6621212959289551,0.4251118302345276,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8409520387649536,0.3594709932804107,0.343447595834732,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6657813787460327,0.1754888296127319,0.8063135147094727,285.0375366210937,284.95001220703125,298.325439453125,292.524658203125,297.3848571777344,297.0546569824219,285.0389709472656,1.0,0.5297213196754456,0.367039144039154,0.367039144039154,1.0,1.0,-2.7533926963806152,0.7138720154762268,2.039520740509033,0.0932437777519226,0.9792042970657348,0.9792042970657348,0.0,138.02377319335938,156.0,43261.66015625,0.0,1836.547119140625,1.0,280.6418762207031,283.5224304199219,295.49871826171875,298.2864685058594,293.1499938964844,293.1499938964844,280.3500061035156,30319.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315943479537964,1.0,0.0,0.0,3.5861220359802246,3.58614444732666,8.581108659200254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.16162109375,0.0,1951.0743408203125,1895.4371337890625,0.0,2763.292724609375,1.0,1.0,0.0,3.0,1.0,0.0
17864820,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7778571248054504,0.2936528325080871,0.2678664624691009,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.904747188091278,0.4669894874095917,0.4453341662883758,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.6538699865341187,0.4428783059120178,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8285935521125793,0.356534332036972,0.3412447571754455,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6542556881904602,0.173197716474533,0.7982411980628967,284.8759460449219,284.95001220703125,298.2834777832031,292.497314453125,297.3482666015625,297.0185546875,284.87567138671875,1.0,0.5346865057945251,0.3678830862045288,0.3678830862045288,1.0,1.0,-2.756027936935425,0.7168797850608826,2.039148330688477,0.0958574712276458,0.8633823990821838,0.8633823990821838,0.0,145.68569946289062,159.0,44253.63671875,0.0,1876.5714111328125,1.0,280.357666015625,283.3436279296875,295.5384216308594,298.4478759765625,293.1499938964844,293.1499938964844,280.6499938964844,36454.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436219692230225,1.0,0.0,0.0,3.542622327804565,3.5426454544067383,8.374193498639215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.04931640625,0.0,1949.3687744140625,1895.4371337890625,0.0,2875.573486328125,0.9978708028793336,1.0,0.0,3.0,1.0,0.0
17864880,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7778571248054504,0.2936528325080871,0.2678664624691009,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.904747188091278,0.4669894874095917,0.4453341662883758,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.6538699865341187,0.4428783059120178,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8285935521125793,0.356534332036972,0.3412447571754455,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6542556881904602,0.173197716474533,0.7982411980628967,284.8759460449219,284.95001220703125,298.2834777832031,292.497314453125,297.3482666015625,297.0185546875,284.87567138671875,1.0,0.5346865057945251,0.3678830862045288,0.3678830862045288,1.0,1.0,-2.756027936935425,0.7168797850608826,2.039148330688477,0.0958574712276458,0.8633823990821838,0.8633823990821838,0.0,145.68569946289062,159.0,44253.63671875,0.0,1876.5714111328125,1.0,280.357666015625,283.3436279296875,295.5384216308594,298.4478759765625,293.1499938964844,293.1499938964844,280.6499938964844,36454.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436219692230225,1.0,0.0,0.0,3.542622327804565,3.5426454544067383,8.374193498639215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.04931640625,0.0,1949.3687744140625,1895.4371337890625,0.0,2875.573486328125,0.9978708028793336,1.0,0.0,3.0,1.0,0.0
17864940,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7665255665779114,0.2912103533744812,0.2656910717487335,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8914294838905334,0.463332861661911,0.4419114887714386,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9970742464065552,0.6454100012779236,0.4532034695148468,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8177354335784912,0.3539720773696899,0.3388989865779876,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.6442459225654602,0.1710195541381836,0.7893067002296448,285.0273132324219,284.95001220703125,298.2406005859375,292.4698181152344,297.32489013671875,297.0009155273437,285.0272521972656,1.0,0.5379105806350708,0.3687270283699035,0.3687270283699035,1.0,1.0,-2.7481720447540283,0.7163838148117065,2.031788349151612,0.0973740071058273,0.9804370999336244,0.9804370999336244,0.0,152.46046447753906,162.0,43175.703125,0.0,1896.150634765625,1.0,280.6422119140625,283.51739501953125,295.4413146972656,298.22930908203125,293.1499938964844,293.1499938964844,280.3500061035156,30178.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83418208360672,1.0,0.0,0.0,3.5878050327301025,3.587827444076538,8.589165076955396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.1298828125,0.0,1952.106689453125,1895.4371337890625,0.0,2787.409912109375,1.0,1.0,0.0,3.0,1.0,0.0
