time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865000,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7665255665779114,0.2912103533744812,0.2656910717487335,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8914294838905334,0.463332861661911,0.4419114887714386,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9970742464065552,0.6454100012779236,0.4532034695148468,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8177354335784912,0.3539720773696899,0.3388989865779876,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.6442459225654602,0.1710195541381836,0.7893067002296448,285.0273132324219,284.95001220703125,298.2406005859375,292.4698181152344,297.32489013671875,297.0009155273437,285.0272521972656,1.0,0.5379105806350708,0.3687270283699035,0.3687270283699035,1.0,1.0,-2.7481720447540283,0.7163838148117065,2.031788349151612,0.0973740071058273,0.9804370999336244,0.9804370999336244,0.0,152.46046447753906,162.0,43175.703125,0.0,1896.150634765625,1.0,280.6422119140625,283.51739501953125,295.4413146972656,298.22930908203125,293.1499938964844,293.1499938964844,280.3500061035156,30178.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83418208360672,1.0,0.0,0.0,3.5878050327301025,3.587827444076538,8.589165076955396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.1298828125,0.0,1952.106689453125,1895.4371337890625,0.0,2787.409912109375,1.0,1.0,0.0,3.0,1.0,0.0
17865060,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7568069696426392,0.2885908782482147,0.2639011740684509,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8798226118087769,0.459672063589096,0.439070850610733,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9864715337753296,0.6393696069717407,0.4490599036216736,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8078485727310181,0.3513704240322113,0.3369784355163574,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6358180046081543,0.1689645200967788,0.7820324301719666,284.85205078125,284.95001220703125,298.2039489746094,292.4466857910156,297.3115539550781,296.995849609375,284.8504638671875,1.0,0.5389941334724426,0.369322806596756,0.369322806596756,1.0,1.0,-2.7265846729278564,0.71068274974823,2.015901803970337,0.0965217351913452,0.8516846299171448,0.8516846299171448,0.0,158.4802703857422,162.0,43868.140625,0.0,1890.812255859375,1.0,280.364013671875,283.331298828125,295.4855041503906,298.386474609375,293.1499938964844,293.1499938964844,280.3500061035156,36867.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440579771995544,1.0,0.0,0.0,3.535731315612793,3.535754442214966,8.341647230736271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.5205078125,0.0,1943.5384521484373,1895.4371337890625,0.0,2879.651611328125,0.9961736798286438,1.0,0.0,3.0,1.0,0.0
17865120,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7550263404846191,0.288030743598938,0.2634522020816803,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8777214884757996,0.4589107036590576,0.4384113550186157,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.984486758708954,0.6383488178253174,0.4483263194561004,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8059678673744202,0.3508173525333404,0.3365164995193481,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6342877149581909,0.168534979224205,0.7803846001625061,284.8500061035156,284.95001220703125,298.1968994140625,292.4422607421875,297.3088073730469,296.99462890625,284.8505859375,1.0,0.5390689969062805,0.3694362938404083,0.3694362938404083,1.0,1.0,-2.72183609008789,0.7093790769577026,2.012457132339477,0.0962823927402496,0.8398129940032959,0.8398129940032959,0.0,159.53445434570312,165.0,43716.72265625,0.0,1888.385498046875,1.0,280.3576965332031,283.3333740234375,295.4748229980469,298.3617858886719,293.1499938964844,293.1499938964844,280.6499938964844,38116.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445646166801453,1.0,0.0,0.0,3.508629322052002,3.508652210235596,8.214256581595691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.978515625,0.0,1917.0711669921875,1895.4371337890625,0.0,2884.390625,0.9908064007759094,1.0,0.0,3.0,1.0,0.0
17865180,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7465032339096069,0.2854394316673279,0.2611069083213806,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8675172328948975,0.4551045596599579,0.4347999989986419,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9746460318565368,0.6342050433158875,0.4450976550579071,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.796621561050415,0.3480664193630218,0.3339620530605316,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6265726089477539,0.1662074774503708,0.7705804109573364,284.97442626953125,284.95001220703125,298.1524963378906,292.4147033691406,297.29449462890625,296.99102783203125,284.97479248046875,1.0,0.5391368269920349,0.3701455891132355,0.3701455891132355,1.0,1.0,-2.695939064025879,0.7024821639060974,1.9934569597244265,0.0950790047645568,0.9178397059440612,0.9178397059440612,0.0,164.6455535888672,168.0,42454.12109375,0.0,1872.291015625,1.0,280.6411437988281,283.48345947265625,295.3746337890625,298.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,33136.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324269652366638,1.0,0.0,0.0,3.5673177242279053,3.56734037399292,8.491352332384849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.68701171875,0.0,1952.0025634765625,1895.4371337890625,0.0,2771.049560546875,1.0,1.0,0.0,3.0,1.0,0.0
17865240,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7465032339096069,0.2854394316673279,0.2611069083213806,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8675172328948975,0.4551045596599579,0.4347999989986419,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9746460318565368,0.6342050433158875,0.4450976550579071,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.796621561050415,0.3480664193630218,0.3339620530605316,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6265726089477539,0.1662074774503708,0.7705804109573364,284.97442626953125,284.95001220703125,298.1524963378906,292.4147033691406,297.29449462890625,296.99102783203125,284.97479248046875,1.0,0.5391368269920349,0.3701455891132355,0.3701455891132355,1.0,1.0,-2.695939064025879,0.7024821639060974,1.9934569597244265,0.0950790047645568,0.9178397059440612,0.9178397059440612,0.0,164.6455535888672,168.0,42454.12109375,0.0,1872.291015625,1.0,280.6411437988281,283.48345947265625,295.3746337890625,298.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,33136.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324269652366638,1.0,0.0,0.0,3.5673177242279053,3.56734037399292,8.491352332384849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.68701171875,0.0,1952.0025634765625,1895.4371337890625,0.0,2771.049560546875,1.0,1.0,0.0,3.0,1.0,0.0
17865300,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7430756092071533,0.2839662134647369,0.2600472569465637,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8633717894554138,0.4530191719532013,0.4331189692020416,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9705265760421752,0.6320475339889526,0.4438549876213074,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7927826642990112,0.346549779176712,0.3327742218971252,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6233224272727966,0.1649974733591079,0.7659363150596619,284.8463134765625,284.95001220703125,298.13006591796875,292.4009704589844,297.28717041015625,296.98907470703125,284.8385314941406,1.0,0.5390143990516663,0.3705002069473266,0.3705002069473266,1.0,1.0,-2.684147357940674,0.6994038224220276,1.984743595123291,0.0946745723485946,0.8222931027412415,0.8222931027412415,0.0,166.7212677001953,168.0,43093.71484375,0.0,1863.86328125,1.0,280.3999328613281,283.3369140625,295.4252624511719,298.3041687011719,293.1499938964844,293.1499938964844,280.3500061035156,37961.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381640315055847,1.0,0.0,0.0,3.5205166339874268,3.5205397605896,8.270011448985315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.88525390625,0.0,1932.52734375,1895.4371337890625,0.0,2824.56689453125,0.9923904538154602,1.0,0.0,3.0,1.0,0.0
17865360,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7393017411231995,0.2822992205619812,0.2586912214756012,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8589160442352295,0.4507423639297485,0.4311214089393616,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9658764004707336,0.6296554803848267,0.4422955513000488,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7886041402816772,0.3448583781719208,0.3313280642032623,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6197777986526489,0.1636839807033538,0.7606857419013977,284.8627319335937,284.95001220703125,298.10748291015625,292.38726806640625,297.2792358398437,296.9860534667969,284.8668518066406,1.0,0.5387071371078491,0.3711460530757904,0.3711460530757904,1.0,1.0,-2.670198678970337,0.6962648630142212,1.9739336967468264,0.0946842208504676,0.7980617880821228,0.7980617880821228,0.0,168.90711975097656,171.0,42454.61328125,0.0,1852.722900390625,1.0,280.3587341308594,283.3716125488281,295.4027709960937,298.2145690917969,293.1499938964844,293.1499938964844,280.6499938964844,41901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397029638290405,1.0,0.0,0.0,3.36182713508606,3.361849546432495,7.541262903032475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.3701171875,0.0,1751.703857421875,1895.4371337890625,0.0,2838.9404296875,0.960657000541687,1.0,0.0,3.0,1.0,0.0
17865420,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7334728240966797,0.279938668012619,0.2565144896507263,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8519273996353149,0.4471738338470459,0.427705854177475,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9584727883338928,0.6265280842781067,0.4399730265140533,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7819891571998596,0.342245876789093,0.3288478851318359,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6137012839317322,0.1614648699760437,0.7510170340538025,284.977294921875,284.95001220703125,298.0619201660156,292.36004638671875,297.2668151855469,296.9845886230469,284.97625732421875,1.0,0.5380060076713562,0.3724376857280731,0.3724376857280731,1.0,1.0,-2.646082639694214,0.691315233707428,1.9547674655914309,0.0950552821159362,0.8772848844528198,0.8772848844528198,0.0,172.3203582763672,174.0,41430.45703125,0.0,1831.991943359375,1.0,280.6399230957031,283.50347900390625,295.3094177246094,297.98944091796875,293.1499938964844,293.1499938964844,280.95001220703125,34208.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252324461936951,1.0,0.0,0.0,3.457754135131836,3.4577760696411133,7.977770337674883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.86083984375,0.0,1807.54052734375,1895.4371337890625,0.0,2704.110595703125,0.9751514792442322,1.0,0.0,3.0,1.0,0.0
17865480,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7334728240966797,0.279938668012619,0.2565144896507263,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8519273996353149,0.4471738338470459,0.427705854177475,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9584727883338928,0.6265280842781067,0.4399730265140533,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7819891571998596,0.342245876789093,0.3288478851318359,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6137012839317322,0.1614648699760437,0.7510170340538025,284.977294921875,284.95001220703125,298.0619201660156,292.36004638671875,297.2668151855469,296.9845886230469,284.97625732421875,1.0,0.5380060076713562,0.3724376857280731,0.3724376857280731,1.0,1.0,-2.646082639694214,0.691315233707428,1.9547674655914309,0.0950552821159362,0.8772848844528198,0.8772848844528198,0.0,172.3203582763672,174.0,41430.45703125,0.0,1831.991943359375,1.0,280.6399230957031,283.50347900390625,295.3094177246094,297.98944091796875,293.1499938964844,293.1499938964844,280.95001220703125,34208.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252324461936951,1.0,0.0,0.0,3.457754135131836,3.4577760696411133,7.977770337674883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.86083984375,0.0,1807.54052734375,1895.4371337890625,0.0,2704.110595703125,0.9751514792442322,1.0,0.0,3.0,1.0,0.0
17865540,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7288104891777039,0.2779040336608886,0.2547750771045685,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8462390303611755,0.443924218416214,0.4247404634952545,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.952320158481598,0.623866617679596,0.4381844699382782,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7766143679618835,0.3399342596530914,0.3267607986927032,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.6083066463470459,0.1594805717468261,0.7425774931907654,285.0740661621094,284.95001220703125,298.015869140625,292.33306884765625,297.2561950683594,296.98565673828125,285.0746154785156,1.0,0.5374132990837097,0.3737293481826782,0.3737293481826782,1.0,1.0,-2.625629186630249,0.6875461339950562,1.9380829334259035,0.095851831138134,1.0,1.0,0.0,175.17945861816406,162.0,40398.52734375,0.0,1814.4388427734373,1.0,280.94073486328125,283.6265563964844,295.28338623046875,297.8858642578125,293.1499938964844,293.1499938964844,280.6499938964844,29292.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121402859687805,1.0,0.0,0.0,3.592458963394165,3.592481136322021,8.611462476437737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.10009765625,0.0,1949.9664306640625,1895.4371337890625,0.0,2582.9169921875,1.0,1.0,0.0,3.0,1.0,0.0
17865600,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7288104891777039,0.2779040336608886,0.2547750771045685,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8462390303611755,0.443924218416214,0.4247404634952545,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.952320158481598,0.623866617679596,0.4381844699382782,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7766143679618835,0.3399342596530914,0.3267607986927032,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.6083066463470459,0.1594805717468261,0.7425774931907654,285.0740661621094,284.95001220703125,298.015869140625,292.33306884765625,297.2561950683594,296.98565673828125,285.0746154785156,1.0,0.5374132990837097,0.3737293481826782,0.3737293481826782,1.0,1.0,-2.625629186630249,0.6875461339950562,1.9380829334259035,0.095851831138134,1.0,1.0,0.0,175.17945861816406,162.0,40398.52734375,0.0,1814.4388427734373,1.0,280.94073486328125,283.6265563964844,295.28338623046875,297.8858642578125,293.1499938964844,293.1499938964844,280.6499938964844,29292.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121402859687805,1.0,0.0,0.0,3.592458963394165,3.592481136322021,8.611462476437737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.10009765625,0.0,1949.9664306640625,1895.4371337890625,0.0,2582.9169921875,1.0,1.0,0.0,3.0,1.0,0.0
17865660,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7281654477119446,0.2748351097106933,0.2522848546504974,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8457067012786865,0.4396129846572876,0.4209678173065185,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.952583909034729,0.6194244027137756,0.4354805946350097,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7762100696563721,0.3367658257484436,0.324000209569931,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.606773316860199,0.1570911854505539,0.7322626113891602,284.8808898925781,284.95001220703125,297.969482421875,292.3064880371094,297.2422180175781,296.98272705078125,284.8783264160156,1.0,0.5321219563484192,0.3749895989894867,0.3749895989894867,1.0,1.0,-2.5991549491882324,0.6816037893295288,1.917551159858704,0.0959808006882667,0.8827046751976013,0.8827046751976013,0.0,172.48239135742188,150.0,41066.4140625,0.0,1763.63525390625,1.0,280.6586608886719,283.4209899902344,295.34295654296875,298.0596618652344,293.1499938964844,293.1499938964844,280.95001220703125,34700.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240030407905579,1.0,0.0,0.0,3.557606935501098,3.5576298236846924,8.445185812888667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.02099609375,0.0,1953.562744140625,1895.4371337890625,0.0,2692.6943359375,1.0,1.0,0.0,3.0,1.0,0.0
17865720,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7281654477119446,0.2748351097106933,0.2522848546504974,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8457067012786865,0.4396129846572876,0.4209678173065185,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.952583909034729,0.6194244027137756,0.4354805946350097,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7762100696563721,0.3367658257484436,0.324000209569931,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.606773316860199,0.1570911854505539,0.7322626113891602,284.8808898925781,284.95001220703125,297.969482421875,292.3064880371094,297.2422180175781,296.98272705078125,284.8783264160156,1.0,0.5321219563484192,0.3749895989894867,0.3749895989894867,1.0,1.0,-2.5991549491882324,0.6816037893295288,1.917551159858704,0.0959808006882667,0.8827046751976013,0.8827046751976013,0.0,172.48239135742188,150.0,41066.4140625,0.0,1763.63525390625,1.0,280.6586608886719,283.4209899902344,295.34295654296875,298.0596618652344,293.1499938964844,293.1499938964844,280.95001220703125,34700.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240030407905579,1.0,0.0,0.0,3.557606935501098,3.5576298236846924,8.445185812888667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.02099609375,0.0,1953.562744140625,1895.4371337890625,0.0,2692.6943359375,1.0,1.0,0.0,3.0,1.0,0.0
17865780,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7306224703788757,0.2722639441490173,0.2495079636573791,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8490297794342041,0.4357926249504089,0.4168835580348968,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.957744598388672,0.6157568693161011,0.4324636459350586,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.779460608959198,0.333894670009613,0.3208700716495514,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6080359816551208,0.1548101752996444,0.7204911708831787,285.01446533203125,284.95001220703125,297.9228210449219,292.2803649902344,297.22900390625,296.9810485839844,285.0139465332031,1.0,0.5241856575012207,0.3762498795986175,0.3762498795986175,1.0,1.0,-2.5693750381469727,0.674490749835968,1.8948843479156487,0.0954686850309372,0.982142448425293,0.982142448425293,0.0,165.9444122314453,138.0,39668.9453125,0.0,1692.197998046875,1.0,280.9424133300781,283.5841064453125,295.2396545410156,297.8186950683594,293.1499938964844,293.1499938964844,280.6499938964844,30006.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122474551200867,1.0,0.0,0.0,3.588151454925537,3.5881738662719727,8.590823767917755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.3623046875,0.0,1950.880615234375,1895.4371337890625,0.0,2583.905517578125,1.0,1.0,0.0,3.0,1.0,0.0
17865840,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7306224703788757,0.2722639441490173,0.2495079636573791,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8490297794342041,0.4357926249504089,0.4168835580348968,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.957744598388672,0.6157568693161011,0.4324636459350586,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.779460608959198,0.333894670009613,0.3208700716495514,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6080359816551208,0.1548101752996444,0.7204911708831787,285.01446533203125,284.95001220703125,297.9228210449219,292.2803649902344,297.22900390625,296.9810485839844,285.0139465332031,1.0,0.5241856575012207,0.3762498795986175,0.3762498795986175,1.0,1.0,-2.5693750381469727,0.674490749835968,1.8948843479156487,0.0954686850309372,0.982142448425293,0.982142448425293,0.0,165.9444122314453,138.0,39668.9453125,0.0,1692.197998046875,1.0,280.9424133300781,283.5841064453125,295.2396545410156,297.8186950683594,293.1499938964844,293.1499938964844,280.6499938964844,30006.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122474551200867,1.0,0.0,0.0,3.588151454925537,3.5881738662719727,8.590823767917755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.3623046875,0.0,1950.880615234375,1895.4371337890625,0.0,2583.905517578125,1.0,1.0,0.0,3.0,1.0,0.0
17865900,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7330745458602905,0.2708808779716491,0.2482845932245254,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8521206974983215,0.4337607622146606,0.4150038957595825,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9620075821876526,0.6136705875396729,0.4311369061470032,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.782464861869812,0.3323738873004913,0.319426417350769,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6097710728645325,0.1536607295274734,0.7149028182029724,284.87548828125,284.95001220703125,297.8994140625,292.2675170898437,297.22247314453125,296.9803466796875,284.8641052246094,1.0,0.5196633338928223,0.3768799901008606,0.3768799901008606,1.0,1.0,-2.555606842041016,0.6712889671325684,1.8843177556991573,0.0953827053308487,0.8914215564727783,0.8914215564727783,0.0,161.6652069091797,138.0,40424.4375,0.0,1654.183837890625,1.0,280.6993713378906,283.4231872558594,295.2934875488281,298.0042419433594,293.1499938964844,293.1499938964844,280.6499938964844,32709.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182457685470581,1.0,0.0,0.0,3.570586919784546,3.5706095695495605,8.506923450113391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.73388671875,0.0,1952.47021484375,1895.4371337890625,0.0,2639.324951171875,1.0,1.0,0.0,3.0,1.0,0.0
17865960,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7353378534317017,0.2691900432109833,0.2467274516820907,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8551182150840759,0.431389570236206,0.4127430617809295,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.9659756422042848,0.6110453605651855,0.4293440580368042,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.7853596806526184,0.3305779695510864,0.317682147026062,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.6113800406455994,0.1523606330156326,0.7086308002471924,284.8316650390625,284.95001220703125,297.8759765625,292.2547912597656,297.2147521972656,296.9780578613281,284.8330383300781,1.0,0.514746367931366,0.377597451210022,0.377597451210022,1.0,1.0,-2.5392374992370605,0.6673763990402222,1.8718611001968384,0.0951743051409721,0.8266045451164246,0.8266045451164246,0.0,157.30860900878906,126.0,40030.69921875,0.0,1612.6318359375,1.0,280.6583251953125,283.3987121582031,295.2783203125,297.9407043457031,293.1499938964844,293.1499938964844,280.95001220703125,39079.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208923935890198,1.0,0.0,0.0,3.48633074760437,3.486353635787964,8.110179123832495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.9853515625,0.0,1894.9349365234373,1895.4371337890625,0.0,2663.8388671875,0.9863377213478088,1.0,0.0,3.0,1.0,0.0
17866020,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7420588731765747,0.2667650878429413,0.2439660876989364,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8637014031410217,0.4276270866394043,0.4085811972618103,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9763580560684204,0.6073744297027588,0.4262326061725616,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7935429215431213,0.3277320563793182,0.3144372105598449,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6162008047103882,0.1501307189464569,0.696406364440918,284.96148681640625,284.95001220703125,297.8290100097656,292.2298583984375,297.2023010253906,296.9774780273437,284.9601745605469,1.0,0.5042572617530823,0.3790323436260223,0.3790323436260223,1.0,1.0,-2.508588552474976,0.6602488160133362,1.848339796066284,0.0948098301887512,0.9001080393791199,0.9001080393791199,0.0,147.3275146484375,114.0,38821.484375,0.0,1528.3255615234375,1.0,280.9408569335937,283.5504455566406,295.1780700683594,297.7015075683594,293.1499938964844,293.1499938964844,280.6499938964844,34040.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061898946762085,1.0,0.0,0.0,3.5557456016540527,3.5557682514190674,8.43635120872932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.615234375,0.0,1944.2552490234373,1895.4371337890625,0.0,2528.15087890625,0.99933922290802,1.0,0.0,3.0,1.0,0.0
17866080,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7420588731765747,0.2667650878429413,0.2439660876989364,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8637014031410217,0.4276270866394043,0.4085811972618103,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9763580560684204,0.6073744297027588,0.4262326061725616,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7935429215431213,0.3277320563793182,0.3144372105598449,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6162008047103882,0.1501307189464569,0.696406364440918,284.96148681640625,284.95001220703125,297.8290100097656,292.2298583984375,297.2023010253906,296.9774780273437,284.9601745605469,1.0,0.5042572617530823,0.3790323436260223,0.3790323436260223,1.0,1.0,-2.508588552474976,0.6602488160133362,1.848339796066284,0.0948098301887512,0.9001080393791199,0.9001080393791199,0.0,147.3275146484375,114.0,38821.484375,0.0,1528.3255615234375,1.0,280.9408569335937,283.5504455566406,295.1780700683594,297.7015075683594,293.1499938964844,293.1499938964844,280.6499938964844,34040.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061898946762085,1.0,0.0,0.0,3.5557456016540527,3.5557682514190674,8.43635120872932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.615234375,0.0,1944.2552490234373,1895.4371337890625,0.0,2528.15087890625,0.99933922290802,1.0,0.0,3.0,1.0,0.0
17866140,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7504536509513855,0.2638351619243622,0.2411541491746902,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8743868470191956,0.4233353435993194,0.4043603539466858,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9876272082328796,0.6027438044548035,0.422977477312088,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8035536408424377,0.3244723677635193,0.3111450374126434,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6221176981925964,0.1477554440498352,0.6843237280845642,284.8633728027344,284.95001220703125,297.7820129394531,292.2056579589844,297.1888427734375,296.97564697265625,284.86676025390625,1.0,0.4931645691394806,0.3804672360420227,0.3804672360420227,1.0,1.0,-2.4777603149414062,0.6529824733734131,1.8247778415679927,0.0944626927375793,0.7815752029418945,0.7815752029418945,0.0,136.77354431152344,102.0,38628.1328125,0.0,1443.2215576171875,1.0,280.6596374511719,283.45867919921875,295.2139587402344,297.7894592285156,293.1499938964844,293.1499938964844,280.95001220703125,42977.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124970197677612,1.0,0.0,0.0,3.2936623096466064,3.293684244155884,7.238547823362751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.4296875,0.0,1672.8590087890625,1895.4371337890625,0.0,2586.206787109375,0.9456774592399596,1.0,0.0,3.0,1.0,0.0
17866200,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7504536509513855,0.2638351619243622,0.2411541491746902,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8743868470191956,0.4233353435993194,0.4043603539466858,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9876272082328796,0.6027438044548035,0.422977477312088,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8035536408424377,0.3244723677635193,0.3111450374126434,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6221176981925964,0.1477554440498352,0.6843237280845642,284.8633728027344,284.95001220703125,297.7820129394531,292.2056579589844,297.1888427734375,296.97564697265625,284.86676025390625,1.0,0.4931645691394806,0.3804672360420227,0.3804672360420227,1.0,1.0,-2.4777603149414062,0.6529824733734131,1.8247778415679927,0.0944626927375793,0.7815752029418945,0.7815752029418945,0.0,136.77354431152344,102.0,38628.1328125,0.0,1443.2215576171875,1.0,280.6596374511719,283.45867919921875,295.2139587402344,297.7894592285156,293.1499938964844,293.1499938964844,280.95001220703125,42977.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124970197677612,1.0,0.0,0.0,3.2936623096466064,3.293684244155884,7.238547823362751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.4296875,0.0,1672.8590087890625,1895.4371337890625,0.0,2586.206787109375,0.9456774592399596,1.0,0.0,3.0,1.0,0.0
17866260,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7606736421585083,0.2618653178215027,0.2388240396976471,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8870785236358643,0.4201328158378601,0.4007476270198822,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9989354610443116,0.5996624231338501,0.4201454222202301,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8148502111434937,0.322038322687149,0.3082983493804931,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6290831565856934,0.1458600163459777,0.6735585927963257,284.9808349609375,284.95001220703125,297.7388610839844,292.1841125488281,297.1787414550781,296.9769287109375,284.9791564941406,1.0,0.4825661182403564,0.3819229304790497,0.3819229304790497,1.0,1.0,-2.450801134109497,0.6470238566398621,1.80377733707428,0.0944518223404884,0.8607672452926636,0.8607672452926636,0.0,126.46908569335938,102.0,37610.921875,0.0,1365.9207763671875,1.0,280.9359130859375,283.59197998046875,295.1197509765625,297.5632019042969,293.1499938964844,293.1499938964844,280.95001220703125,34267.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965509295463562,1.0,0.0,0.0,3.38380765914917,3.38382887840271,7.640198873559712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.125,0.0,1708.3739013671875,1895.4371337890625,0.0,2439.93359375,0.9567976593971252,1.0,0.0,3.0,1.0,0.0
17866320,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7615858912467957,0.2616925537586212,0.2386521100997924,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8881891369819641,0.4198534786701202,0.4004671275615692,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.5993991494178772,0.4193968474864959,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8157966136932373,0.3218269944190979,0.3080784380435943,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6296918392181396,0.1456995606422424,0.6727100014686584,284.97808837890625,284.95001220703125,297.7351379394531,292.1822814941406,297.17791748046875,296.9770812988281,284.9766540527344,1.0,0.4816170334815979,0.3820495307445526,0.3820495307445526,1.0,1.0,-2.448087692260742,0.6463717818260193,1.801715850830078,0.094468168914318,0.8605261445045471,0.8605261445045471,0.0,125.62811279296876,90.0,37574.91796875,0.0,1359.0345458984375,1.0,280.9392395019531,283.5906982421875,295.121337890625,297.5659484863281,293.1499938964844,293.1499938964844,281.25,34362.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958847880363464,1.0,0.0,0.0,3.386913776397705,3.386934995651245,7.654230671505502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.84130859375,0.0,1713.39306640625,1895.4371337890625,0.0,2433.86181640625,0.9576924443244934,1.0,0.0,3.0,1.0,0.0
17866380,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7721084952354431,0.2597277164459228,0.23657888174057,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9008647799491882,0.4165824055671692,0.3970579802989959,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.5987933874130249,0.399809718132019,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8263787031173706,0.3193525373935699,0.3054161965847015,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6365953087806702,0.1438243240118026,0.6626174449920654,285.0450744628906,284.95001220703125,297.6883850097656,292.1597900390625,297.16778564453125,296.98016357421875,285.0404968261719,1.0,0.4689230918884277,0.3836317956447601,0.3836317956447601,1.0,1.0,-2.402726888656616,0.6342814564704895,1.7684452533721924,0.0925400778651237,0.9655748605728148,0.9655748605728148,0.0,115.98719024658205,78.0,36505.6328125,0.0,1264.1588134765625,1.0,281.239990234375,283.6808166503906,295.0987548828125,297.4646301269531,293.1499938964844,293.1499938964844,280.95001220703125,30461.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803377509117126,1.0,0.0,0.0,3.5802247524261475,3.580246925354004,8.552909207537596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.931640625,0.0,1943.899169921875,1895.4371337890625,0.0,2293.17333984375,1.0,1.0,0.0,3.0,1.0,0.0
17866440,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7721084952354431,0.2597277164459228,0.23657888174057,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9008647799491882,0.4165824055671692,0.3970579802989959,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.5987933874130249,0.399809718132019,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8263787031173706,0.3193525373935699,0.3054161965847015,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6365953087806702,0.1438243240118026,0.6626174449920654,285.0450744628906,284.95001220703125,297.6883850097656,292.1597900390625,297.16778564453125,296.98016357421875,285.0404968261719,1.0,0.4689230918884277,0.3836317956447601,0.3836317956447601,1.0,1.0,-2.402726888656616,0.6342814564704895,1.7684452533721924,0.0925400778651237,0.9655748605728148,0.9655748605728148,0.0,115.98719024658205,78.0,36505.6328125,0.0,1264.1588134765625,1.0,281.239990234375,283.6808166503906,295.0987548828125,297.4646301269531,293.1499938964844,293.1499938964844,280.95001220703125,30461.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803377509117126,1.0,0.0,0.0,3.5802247524261475,3.580246925354004,8.552909207537596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.931640625,0.0,1943.899169921875,1895.4371337890625,0.0,2293.17333984375,1.0,1.0,0.0,3.0,1.0,0.0
17866500,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.777949869632721,0.2583341598510742,0.2353906035423278,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9080403447151184,0.414516806602478,0.3951922357082367,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.5993096232414246,0.3890479207038879,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8321733474731445,0.3177693486213684,0.3039539754390716,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6405696868896484,0.1427756547927856,0.6575061082839966,284.88623046875,284.95001220703125,297.66510009765625,292.14892578125,297.1618347167969,296.9805603027344,284.8726501464844,1.0,0.4621918499469757,0.3844229280948639,0.3844229280948639,1.0,1.0,-2.378217458724976,0.6275707483291626,1.750646710395813,0.0912870094180107,0.8678216934204102,0.8678216934204102,0.0,111.06314849853516,78.0,37077.51953125,0.0,1215.41455078125,1.0,280.9991149902344,283.5065002441406,295.1758728027344,297.67535400390625,293.1499938964844,293.1499938964844,280.95001220703125,34196.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876334190368652,1.0,0.0,0.0,3.5607779026031494,3.560800552368164,8.460247045150027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.96630859375,0.0,1953.1209716796875,1895.4371337890625,0.0,2358.939453125,1.0,1.0,0.0,3.0,1.0,0.0
17866560,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.7835883498191833,0.25662761926651,0.2338097095489502,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9155545830726624,0.4121127128601074,0.3928875625133514,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9990000128746032,0.6000441312789917,0.3783383965492248,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8378927111625671,0.315909743309021,0.3021395802497864,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6445075273513794,0.1415857374668121,0.6516634225845337,284.8453063964844,284.95001220703125,297.6418762207031,292.1383056640625,297.15478515625,296.9794006347656,284.8475036621094,1.0,0.4551696479320526,0.3853546679019928,0.3853546679019928,1.0,1.0,-2.3514888286590576,0.6203567981719971,1.7311320304870603,0.0900066569447517,0.8080406785011292,0.8080406785011292,0.0,106.21208953857422,66.0,36459.33203125,0.0,1165.3541259765625,1.0,280.9584350585937,283.4947204589844,295.16583251953125,297.6116638183594,293.1499938964844,293.1499938964844,281.25,40713.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909882068634033,1.0,0.0,0.0,3.429734706878662,3.429757595062256,7.84900066719274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.703125,0.0,1832.050048828125,1895.4371337890625,0.0,2389.334716796875,0.9747238159179688,1.0,0.0,3.0,1.0,0.0
17866620,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7979134321212769,0.2541742920875549,0.2310473471879959,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.93492990732193,0.4083186388015747,0.3887064754962921,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9990000128746032,0.6049447059631348,0.3546306490898132,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8523259162902832,0.3129459321498871,0.2988048791885376,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.6546818017959595,0.1395316570997238,0.6404205560684204,284.963134765625,284.95001220703125,297.5957336425781,292.117919921875,297.1452331542969,296.9830322265625,284.9604797363281,1.0,0.4404762983322143,0.3872181177139282,0.3872181177139282,1.0,1.0,-2.2971560955047607,0.6055842041969299,1.6915719509124756,0.0871708840131759,0.8792092204093933,0.8792092204093933,0.0,96.05012512207033,69.0,35017.40625,0.0,1065.55712890625,1.0,281.2403259277344,283.6364440917969,295.05792236328125,297.3584289550781,293.1499938964844,293.1499938964844,281.54998779296875,34493.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746196985244751,1.0,0.0,0.0,3.494134426116944,3.494156837463379,8.146527648023039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.50732421875,0.0,1860.8779296875,1895.4371337890625,0.0,2241.970458984375,0.9843753576278688,1.0,0.0,3.0,1.0,0.0
17866680,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7979134321212769,0.2541742920875549,0.2310473471879959,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.93492990732193,0.4083186388015747,0.3887064754962921,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9990000128746032,0.6049447059631348,0.3546306490898132,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8523259162902832,0.3129459321498871,0.2988048791885376,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.6546818017959595,0.1395316570997238,0.6404205560684204,284.963134765625,284.95001220703125,297.5957336425781,292.117919921875,297.1452331542969,296.9830322265625,284.9604797363281,1.0,0.4404762983322143,0.3872181177139282,0.3872181177139282,1.0,1.0,-2.2971560955047607,0.6055842041969299,1.6915719509124756,0.0871708840131759,0.8792092204093933,0.8792092204093933,0.0,96.05012512207033,69.0,35017.40625,0.0,1065.55712890625,1.0,281.2403259277344,283.6364440917969,295.05792236328125,297.3584289550781,293.1499938964844,293.1499938964844,281.54998779296875,34493.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746196985244751,1.0,0.0,0.0,3.494134426116944,3.494156837463379,8.146527648023039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.50732421875,0.0,1860.8779296875,1895.4371337890625,0.0,2241.970458984375,0.9843753576278688,1.0,0.0,3.0,1.0,0.0
17866740,296.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.8080185651779175,0.0,0.2289994806051254,296.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.9482602477073668,0.0,0.385404884815216,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.0,0.3387666046619415,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.8626736998558044,0.0,0.2961481213569641,296.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.6616330146789551,0.0,0.6310357451438904,285.0762634277344,294.1499938964844,297.54998779296875,292.09869384765625,297.1542358398437,297.0113220214844,285.0758361816406,0.0,0.0,0.3890815675258636,0.3890815675258636,1.0,1.0,-2.257192373275757,0.5956987142562866,1.6614936590194702,0.0858116522431373,0.0,0.0,0.0,89.46733856201172,60.0,33649.890625,0.0,998.278564453125,0.0,281.54156494140625,283.7785949707031,295.0204772949219,297.2172241210937,293.1499938964844,293.1499938964844,278.1499938964844,29201.912109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5936508178710938,3.59367299079895,8.617177513770002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1950.7999267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.8080185651779175,0.0,0.2289994806051254,296.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.9482602477073668,0.0,0.385404884815216,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.0,0.3387666046619415,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.8626736998558044,0.0,0.2961481213569641,296.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.6616330146789551,0.0,0.6310357451438904,285.0762634277344,294.1499938964844,297.54998779296875,292.09869384765625,297.1542358398437,297.0113220214844,285.0758361816406,0.0,0.0,0.3890815675258636,0.3890815675258636,1.0,1.0,-2.257192373275757,0.5956987142562866,1.6614936590194702,0.0858116522431373,0.0,0.0,0.0,89.46733856201172,60.0,33649.890625,0.0,998.278564453125,0.0,281.54156494140625,283.7785949707031,295.0204772949219,297.2172241210937,293.1499938964844,293.1499938964844,278.1499938964844,29201.912109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5936508178710938,3.59367299079895,8.617177513770002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1950.7999267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
