time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866860,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682312011719,0.0,0.0,0.0018510952359065,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.4289781749248504,0.0,0.001949310186319,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.4289781749248504,0.0,0.0014397577615454,297.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668884277344,0.4289781749248504,0.0,0.0019493015715852,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,0.0092464853078126,287.35699462890625,294.1499938964844,297.5243530273437,292.09014892578125,296.0194702148437,296.8885192871094,284.0406494140625,0.0,0.0,0.3028188347816467,0.3028188347816467,1.0,1.0,0.0012235919712111,0.0008123487932607,-0.0020359407644718,-0.0100927678868174,0.0,0.0,0.0,0.0039734882302582,60.0,1741.42041015625,-0.0,-2.6529760361881927e-05,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,1.5954719856381416e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.157593087482798e-13,2.1578836536650242e-13,7.849650364010776e-19,1.0640348845070148e-11,1.0640327161026695e-11,2.1233453354634078e-17,0.0,0.0,-0.0,0.0,0.0,1.0296346956842896e-22,2.993677102599687e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0009626995306462,297.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0015690099680796,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.0017087472369894,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,0.0012252224842086,297.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,0.0028392123058438,288.2531433105469,294.1499938964844,297.5031433105469,292.0857849121094,295.3992614746094,296.45806884765625,283.7216186523437,0.0,0.0,0.2334489375352859,0.2334489375352859,1.0,1.0,-0.0099802138283848,0.0018477295525372,0.0081324838101863,-0.0254937522113323,0.0,0.0,0.0,-0.0564173832535743,60.0,891.4744873046875,0.0,-6.773037512175506e-06,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.858769165621039e-30,-5.7139241906465054e-30,-5.9586146597807615e-33,-4.382709769313199e-18,-4.3798733669927535e-18,-2.8363441593075118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,9.660868818173184e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,0.0001011257845675,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,7.408818055409938e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,0.000101502315374,297.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.0004847326199524,288.20489501953125,294.1499938964844,297.45367431640625,292.083740234375,295.4837951660156,296.8123779296875,283.4546813964844,0.0,0.0,0.0778163075447082,0.0778163075447082,1.0,1.0,-0.0010298788547515,3.1595624022884294e-05,0.0009982831543311,-0.0265016835182905,0.0,0.0,0.0,-0.0099521800875663,60.0,189.19439697265625,0.0,-7.230215004483399e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3007693124941547e-40,1.5479723745856955e-40,8.765542283891024e-41,-2.435298281280499e-21,-1.1654151891175833e-21,-1.2698830921629157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,9.660868818173184e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,0.0001011257845675,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,7.408818055409938e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,0.000101502315374,297.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.0004847326199524,288.20489501953125,294.1499938964844,297.45367431640625,292.083740234375,295.4837951660156,296.8123779296875,283.4546813964844,0.0,0.0,0.0778163075447082,0.0778163075447082,1.0,1.0,-0.0010298788547515,3.1595624022884294e-05,0.0009982831543311,-0.0265016835182905,0.0,0.0,0.0,-0.0099521800875663,60.0,189.19439697265625,0.0,-7.230215004483399e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3007693124941547e-40,1.5479723745856955e-40,8.765542283891024e-41,-2.435298281280499e-21,-1.1654151891175833e-21,-1.2698830921629157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.778214007383212e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0001029919731081,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,7.609109889017418e-05,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0001029781269608,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,0.0004883576184511,288.1937255859375,294.1499938964844,297.42803955078125,292.0865173339844,295.5018615722656,296.94171142578125,283.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420128237456,1.9931151840069106e-08,0.0010419928003102,-0.0271577723324298,0.0,0.0,0.0,-0.0101342089474201,60.0,83.51854705810547,0.0,-7.40215497785357e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4153114489680652e-43,-1.7235971111195252e-43,-9.248569864543793e-44,-2.358195798954216e-21,-1.180835564413805e-21,-1.1773601335662144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.795596997719258e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0001031530482578,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,7.618831295985729e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0001031528008752,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,0.0004893039003945,288.1823425292969,294.1499938964844,297.40185546875,292.0917358398437,295.51959228515625,297.04132080078125,283.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438176104798,1.1012738276861e-08,0.0010438065510243,-0.0278360191732645,0.0,0.0,0.0,-0.0102605130523443,60.0,46.85859680175781,0.0,-7.428649695384595e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3607460032450648e-21,-1.1803254427762784e-21,-1.1804205604687864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,9.84253638307564e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0001036479516187,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,7.655445369891822e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,0.0001036473331623,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,0.0004916465259157,288.1590881347656,294.1499938964844,297.347900390625,292.1089172363281,295.553955078125,297.170166015625,283.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048817532137,1.1572614866395272e-08,0.0010488058906048,-0.0293633211404085,0.0,0.0,0.0,-0.0105498498305678,60.0,25.85451889038086,0.0,-7.499990317683114e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606743115659983e-21,-1.1803396801378959e-21,-1.1803345304539066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,9.84253638307564e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0001036479516187,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,7.655445369891822e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,0.0001036473331623,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,0.0004916465259157,288.1590881347656,294.1499938964844,297.347900390625,292.1089172363281,295.553955078125,297.170166015625,283.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048817532137,1.1572614866395272e-08,0.0010488058906048,-0.0293633211404085,0.0,0.0,0.0,-0.0105498498305678,60.0,25.85451889038086,0.0,-7.499990317683114e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606743115659983e-21,-1.1803396801378959e-21,-1.1803345304539066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.896454139379784e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,0.0001042156945914,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,7.697374530835077e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0001042150906869,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,0.0004943400272168,288.1351623535156,294.1499938964844,297.29205322265625,292.1344299316406,295.5867919921875,297.2287902832031,283.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.36760330200196,0.0,-7.58236566866799e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606779466370496e-21,-1.180338872344329e-21,-1.1803391752669165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.896454139379784e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,0.0001042156945914,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,7.697374530835077e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0001042150906869,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,0.0004943400272168,288.1351623535156,294.1499938964844,297.29205322265625,292.1344299316406,295.5867919921875,297.2287902832031,283.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.36760330200196,0.0,-7.58236566866799e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606779466370496e-21,-1.180338872344329e-21,-1.1803391752669165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.9574368505273e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,0.0001048578633344,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,7.744805043330416e-05,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.0001048572667059,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.000497386266943,288.1105651855469,294.1499938964844,297.2345275878906,292.16748046875,295.6181030273437,297.2408447265625,283.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.438764572143555,0.0,-7.676079150087389e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.360677744688658e-21,-1.180338872344329e-21,-1.180338872344329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.9574368505273e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,0.0001048578633344,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,7.744805043330416e-05,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.0001048572667059,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.000497386266943,288.1105651855469,294.1499938964844,297.2345275878906,292.16748046875,295.6181030273437,297.2408447265625,283.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.438764572143555,0.0,-7.676079150087389e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.360677744688658e-21,-1.180338872344329e-21,-1.180338872344329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0001002531280391,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.0001055726170307,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,7.797596481395885e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,0.0001055720276781,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0005007768631912,288.0853881835937,294.1499938964844,297.175537109375,292.2071838378906,295.64801025390625,297.2238464355469,283.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849722257930352e-08,0.0010682753054425,-0.0353211648762226,0.0,0.0,0.0,-0.0116786994040012,60.0,20.962446212768555,0.0,-7.781063970924151e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.360677744688658e-21,-1.180338872344329e-21,-1.180338872344329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0001002531280391,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.0001055726170307,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,7.797596481395885e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,0.0001055720276781,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0005007768631912,288.0853881835937,294.1499938964844,297.175537109375,292.2071838378906,295.64801025390625,297.2238464355469,283.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849722257930352e-08,0.0010682753054425,-0.0353211648762226,0.0,0.0,0.0,-0.0116786994040012,60.0,20.962446212768555,0.0,-7.781063970924151e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.360677744688658e-21,-1.180338872344329e-21,-1.180338872344329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,0.0001006174497888,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,0.0001059562637237,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,7.825931970728561e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,0.0001059556743712,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,0.0005025967257097,288.07257080078125,294.1499938964844,297.1455993652344,292.2292785644531,295.662353515625,297.20623779296875,283.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721705621108,1.4303616957533904e-08,0.0010721562430262,-0.0365083180367946,0.0,0.0,0.0,-0.0119037134572863,60.0,20.78319931030273,0.0,-7.837709148361682e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,0.0001009975239867,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,0.0001063564923242,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,7.855492731323466e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.0001063559102476,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0005044953431934,288.0595703125,294.1499938964844,297.1153564453125,292.2527160644531,295.67633056640625,297.1847839355469,283.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762197198346,1.4777144841104928e-08,0.0010762049350887,-0.0377466566860675,0.0,0.0,0.0,-0.0121384598314762,60.0,20.617494583129883,0.0,-7.897023124314728e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0001018004841171,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,0.0001072020386345,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,7.917944458313286e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0001072014565579,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,0.0005085063166916,288.0331726074219,294.1499938964844,297.05419921875,292.3033142089844,295.7032165527344,297.1335144042969,283.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777549933204682e-08,0.0010847585508599,-0.0403622835874557,0.0,0.0,0.0,-0.0126343993470072,60.0,20.31831169128418,0.0,-8.023067721296685e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0001018004841171,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,0.0001072020386345,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,7.917944458313286e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0001072014565579,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,0.0005085063166916,288.0331726074219,294.1499938964844,297.05419921875,292.3033142089844,295.7032165527344,297.1335144042969,283.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777549933204682e-08,0.0010847585508599,-0.0403622835874557,0.0,0.0,0.0,-0.0126343993470072,60.0,20.31831169128418,0.0,-8.023067721296685e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,0.0001026514291879,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0001080981237464,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,7.984128751559183e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0001080975416698,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0005127569893375,288.0061950683594,294.1499938964844,296.9922790527344,292.358154296875,295.7286071777344,297.07440185546875,283.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938403429463,1.6837764960087043e-08,0.00109382357914,-0.0431333966553211,0.0,0.0,0.0,-0.0131599893793463,60.0,20.06083106994629,0.0,-8.157735464919824e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,0.0001026514291879,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0001080981237464,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,7.984128751559183e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0001080975416698,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0005127569893375,288.0061950683594,294.1499938964844,296.9922790527344,292.358154296875,295.7286071777344,297.07440185546875,283.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938403429463,1.6837764960087043e-08,0.00109382357914,-0.0431333966553211,0.0,0.0,0.0,-0.0131599893793463,60.0,20.06083106994629,0.0,-8.157735464919824e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,0.0001035345412674,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.000109028071165,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,8.052814519032836e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0001090274963644,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0005171683733351,287.9786376953125,294.1499938964844,296.9298095703125,292.4164733886719,295.7525634765625,297.0108337402344,283.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032491456717,1.7938070584477828e-08,0.0011032312177121,-0.0460082665085792,0.0,0.0,0.0,-0.0137054538354277,60.0,19.84101295471192,0.0,-8.298679432527933e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,0.0001035345412674,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.000109028071165,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,8.052814519032836e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0001090274963644,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0005171683733351,287.9786376953125,294.1499938964844,296.9298095703125,292.4164733886719,295.7525634765625,297.0108337402344,283.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032491456717,1.7938070584477828e-08,0.0011032312177121,-0.0460082665085792,0.0,0.0,0.0,-0.0137054538354277,60.0,19.84101295471192,0.0,-8.298679432527933e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,0.0001044288801494,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,0.0001099698492907,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,8.122373401420191e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0001099692744901,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.0005216358113102,287.9505615234375,294.1499938964844,296.8670959472656,292.4775390625,295.7749328613281,296.9449157714844,284.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127777397632,1.9052379229833605e-08,0.0011127586476504,-0.0489185750484466,0.0,0.0,0.0,-0.0142578585073351,60.0,19.657102584838867,0.0,-8.44264533839123e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,0.0001044288801494,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,0.0001099698492907,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,8.122373401420191e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0001099692744901,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.0005216358113102,287.9505615234375,294.1499938964844,296.8670959472656,292.4775390625,295.7749328613281,296.9449157714844,284.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127777397632,1.9052379229833605e-08,0.0011127586476504,-0.0489185750484466,0.0,0.0,0.0,-0.0142578585073351,60.0,19.657102584838867,0.0,-8.44264533839123e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,0.0001048718695528,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,0.0001104363327613,299.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,8.156827971106395e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,0.0001104357579606,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,0.0005238486337475,287.9363098144531,294.1499938964844,296.8356628417969,292.5088806152344,295.7855224609375,296.9115600585937,284.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174974497407,1.960432705061521e-08,0.0011174778919667,-0.0503596849739551,0.0,0.0,0.0,-0.0145314810797572,60.0,19.57759094238281,0.0,-8.514413707416679e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,0.0001053077940014,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,0.0001108953874791,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,8.190733205992728e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,0.0001108948126784,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0005260262405499,287.92193603515625,294.1499938964844,296.8042907714844,292.5406188964844,295.7957458496094,296.8781433105469,284.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122142188251,2.0147481905041783e-08,0.0011221220484003,-0.0517775379121303,0.0,0.0,0.0,-0.01480074506253,60.0,19.504920959472656,0.0,-8.585335109501102e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0001061427537933,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.0001117746287491,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,8.2556733104866e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,0.0001117740612244,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,0.000530197052285,287.8928527832031,294.1499938964844,296.7416381835937,292.60504150390625,295.8150634765625,296.8114318847656,284.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310378322377,2.1187808840750225e-08,0.0011310166446492,-0.0544923469424247,0.0,0.0,0.0,-0.0153164742514491,60.0,19.37622261047364,0.0,-8.721993083327106e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0001061427537933,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.0001117746287491,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,8.2556733104866e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,0.0001117740612244,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,0.000530197052285,287.8928527832031,294.1499938964844,296.7416381835937,292.60504150390625,295.8150634765625,296.8114318847656,284.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310378322377,2.1187808840750225e-08,0.0011310166446492,-0.0544923469424247,0.0,0.0,0.0,-0.0153164742514491,60.0,19.37622261047364,0.0,-8.721993083327106e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,0.0001069004938472,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,0.0001125725611927,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,8.314607839565724e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.000112571993668,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,0.0005339821800589,287.8633728027344,294.1499938964844,296.6794128417969,292.6700744628906,295.8328857421875,296.7453308105469,284.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391108855605,2.213192296096622e-08,0.0011390887666493,-0.0569550581276416,0.0,0.0,0.0,-0.0157845076173543,60.0,19.26655960083008,0.0,-8.8469455761242e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,0.0001069004938472,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,0.0001125725611927,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,8.314607839565724e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.000112571993668,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,0.0005339821800589,287.8633728027344,294.1499938964844,296.6794128417969,292.6700744628906,295.8328857421875,296.7453308105469,284.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391108855605,2.213192296096622e-08,0.0011390887666493,-0.0569550581276416,0.0,0.0,0.0,-0.0157845076173543,60.0,19.26655960083008,0.0,-8.8469455761242e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.000107581159682,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0001132893230533,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,8.367546979570761e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,0.0001132887628045,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0005373823223635,287.8335266113281,294.1499938964844,296.6177978515625,292.735107421875,295.84930419921875,296.68017578125,284.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463625123724,2.297999301958953e-08,0.001146339578554,-0.0591663718223571,0.0,0.0,0.0,-0.0162049271166324,60.0,19.16972541809082,0.0,-8.959942476849393e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.000107581159682,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0001132893230533,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,8.367546979570761e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,0.0001132887628045,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0005373823223635,287.8335266113281,294.1499938964844,296.6177978515625,292.735107421875,295.84930419921875,296.68017578125,284.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463625123724,2.297999301958953e-08,0.001146339578554,-0.0591663718223571,0.0,0.0,0.0,-0.0162049271166324,60.0,19.16972541809082,0.0,-8.959942476849393e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0001081612717825,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,0.0001139001979026,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,8.412665920332074e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0001138996449299,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0005402801907621,287.8033447265625,294.1499938964844,296.5570373535156,292.79949951171875,295.8642272949219,296.6162109375,284.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525434674695,2.370276241947522e-08,0.0011525198351591,-0.0610503032803535,0.0,0.0,0.0,-0.0165632348507642,60.0,19.084943771362305,0.0,-9.05681005747283e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0001081612717825,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,0.0001139001979026,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,8.412665920332074e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0001138996449299,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0005402801907621,287.8033447265625,294.1499938964844,296.5570373535156,292.79949951171875,295.8642272949219,296.6162109375,284.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525434674695,2.370276241947522e-08,0.0011525198351591,-0.0610503032803535,0.0,0.0,0.0,-0.0165632348507642,60.0,19.084943771362305,0.0,-9.05681005747283e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0001083273964468,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,0.0001140751264756,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,8.425586565863341e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,0.0001140745807788,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,0.0005411100573837,287.7881774902344,294.1499938964844,296.5270690917969,292.8312683105469,295.8711242675781,296.5848388671875,284.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543134460225,2.390970443855167e-08,0.0011542895808815,-0.0615895874798297,0.0,0.0,0.0,-0.0166658256202936,60.0,19.04052734375,0.0,-9.084639884804346e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,0.0001084114919649,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0001141636748798,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,8.432126196566969e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,0.0001141631291829,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,0.0005415301420725,287.77294921875,294.1499938964844,296.49737548828125,292.8626708984375,295.8776550292969,296.553955078125,284.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552093783393,2.401441356880696e-08,0.001155185396783,-0.06186243891716,0.0,0.0,0.0,-0.0167177375406026,60.0,18.99112892150879,0.0,-9.098738473767298e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.0001083332972484,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0001140813183155,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,8.42604276840575e-05,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0001140807726187,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0005411396850831,287.742431640625,294.1499938964844,296.4390563964844,292.9239807128906,295.8896484375,296.4937744140625,284.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543757282197,2.39167974314114e-08,0.0011543518630787,-0.0616080723702907,0.0,0.0,0.0,-0.0166693516075611,60.0,18.874116897583008,0.0,-9.085594854241209e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.0001083332972484,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0001140813183155,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,8.42604276840575e-05,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0001140807726187,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0005411396850831,287.742431640625,294.1499938964844,296.4390563964844,292.9239807128906,295.8896484375,296.4937744140625,284.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543757282197,2.39167974314114e-08,0.0011543518630787,-0.0616080723702907,0.0,0.0,0.0,-0.0166693516075611,60.0,18.874116897583008,0.0,-9.085594854241209e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
